time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358080,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6529541015625,0.0,0.0,9.27191649680026e-05,299.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6536560058594,0.0,0.0,9.763774869497864e-05,299.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6534118652344,0.0,0.0,7.211490446934476e-05,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6532287597656,0.0,0.0,9.763774869497864e-05,299.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6526794433594,0.0,0.0,0.0004631514020729,288.4981994628906,294.1499938964844,287.54998779296875,285.669189453125,287.8422546386719,287.54998779296875,288.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879781864583,4.458378999316892e-09,0.0009879737626761,-0.0107325725257396,0.0,0.1500000059604644,0.0,-0.0070230239070951,60.0,-0.4005710482597351,-0.0,-6.655094608731815e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,299.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481018066406,0.0,0.0,9.269252041121943e-05,299.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6487731933594,0.0,0.0,9.760968532646076e-05,299.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6485290527344,0.0,0.0,7.209418254205957e-05,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6483764648437,0.0,0.0,9.760968532646076e-05,299.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6477966308594,0.0,0.0,0.0004630183102563,288.49395751953125,294.1499938964844,287.54998779296875,285.6628723144531,287.8371887207031,287.54998779296875,288.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876934345811,4.425084743076013e-09,0.0009876890107989,-0.0106453411281108,0.0,0.1500000059604644,0.0,-0.0070065185427665,60.0,-0.400249183177948,-0.0,-6.651259099044182e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,299.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481018066406,0.0,0.0,9.269252041121943e-05,299.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6487731933594,0.0,0.0,9.760968532646076e-05,299.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6485290527344,0.0,0.0,7.209418254205957e-05,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6483764648437,0.0,0.0,9.760968532646076e-05,299.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6477966308594,0.0,0.0,0.0004630183102563,288.49395751953125,294.1499938964844,287.54998779296875,285.6628723144531,287.8371887207031,287.54998779296875,288.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876934345811,4.425084743076013e-09,0.0009876890107989,-0.0106453411281108,0.0,0.1500000059604644,0.0,-0.0070065185427665,60.0,-0.400249183177948,-0.0,-6.651259099044182e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,299.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6432800292969,0.0,0.0,9.267130371881648e-05,299.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6439514160156,0.0,0.0,9.75873481365852e-05,299.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64373779296875,0.0,0.0,7.20776806701906e-05,299.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6435852050781,0.0,0.0,9.75873481365852e-05,299.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6430053710937,0.0,0.0,0.0004629123432096,288.48980712890625,294.1499938964844,287.54998779296875,285.6590576171875,287.8322448730469,287.54998779296875,288.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874666575342,4.398560626839298e-09,0.0009874623501673,-0.0105758467689156,0.0,0.1500000059604644,0.0,-0.0069933696649968,60.0,-0.3999518454074859,-0.0,-6.64820447582315e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,299.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6432800292969,0.0,0.0,9.267130371881648e-05,299.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6439514160156,0.0,0.0,9.75873481365852e-05,299.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64373779296875,0.0,0.0,7.20776806701906e-05,299.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6435852050781,0.0,0.0,9.75873481365852e-05,299.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6430053710937,0.0,0.0,0.0004629123432096,288.48980712890625,294.1499938964844,287.54998779296875,285.6590576171875,287.8322448730469,287.54998779296875,288.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874666575342,4.398560626839298e-09,0.0009874623501673,-0.0105758467689156,0.0,0.1500000059604644,0.0,-0.0069933696649968,60.0,-0.3999518454074859,-0.0,-6.64820447582315e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,299.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6385192871094,0.0,0.0,9.2653302999679e-05,299.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6391906738281,0.0,0.0,9.756839426700026e-05,299.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6389465332031,0.0,0.0,7.206368172774091e-05,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6387939453125,0.0,0.0,9.756839426700026e-05,299.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.63824462890625,0.0,0.0,0.0004628224414773,288.4856872558594,294.1499938964844,287.54998779296875,285.657958984375,287.827392578125,287.54998779296875,288.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872739901766,4.3760470802567405e-09,0.0009872695663943,-0.0105168614536523,0.0,0.1500000059604644,0.0,-0.00698220776394,60.0,-0.3996685147285461,-0.0,-6.645611705380361e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,299.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6385192871094,0.0,0.0,9.2653302999679e-05,299.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6391906738281,0.0,0.0,9.756839426700026e-05,299.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6389465332031,0.0,0.0,7.206368172774091e-05,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6387939453125,0.0,0.0,9.756839426700026e-05,299.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.63824462890625,0.0,0.0,0.0004628224414773,288.4856872558594,294.1499938964844,287.54998779296875,285.657958984375,287.827392578125,287.54998779296875,288.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872739901766,4.3760470802567405e-09,0.0009872695663943,-0.0105168614536523,0.0,0.1500000059604644,0.0,-0.00698220776394,60.0,-0.3996685147285461,-0.0,-6.645611705380361e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,299.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361389160156,0.0,0.0,9.264445543522017e-05,299.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6368103027344,0.0,0.0,9.755907376529648e-05,299.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6365661621094,0.0,0.0,7.20567986718379e-05,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.63641357421875,0.0,0.0,9.755907376529648e-05,299.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358642578125,0.0,0.0,0.0004627782327588,288.4836120605469,294.1499938964844,287.54998779296875,285.65850830078125,287.8249816894531,287.54998779296875,288.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871792281046,4.364973715809128e-09,0.0009871749207377,-0.0104878479614853,0.0,0.1500000059604644,0.0,-0.006976718083024,60.0,-0.3995275199413299,-0.0,-6.644336991712407e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,299.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6337890625,0.0,0.0,9.263963875127956e-05,299.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63446044921875,0.0,0.0,9.75540024228394e-05,299.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6342163085937,0.0,0.0,7.205305155366659e-05,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6340637207031,0.0,0.0,9.75540024228394e-05,299.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6335144042969,0.0,0.0,0.000462754163891,288.4815979003906,294.1499938964844,287.54998779296875,285.6598205566406,287.8226013183594,287.54998779296875,288.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871278889477,4.358929217573859e-09,0.0009871234651654,-0.010472010821104,0.0,0.1500000059604644,0.0,-0.006973722949624,60.0,-0.3994033634662628,-0.0,-6.643641370374098e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.62908935546875,0.0,0.0,9.263135871151462e-05,299.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6297302246094,0.0,0.0,9.75452858256176e-05,299.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6295166015625,0.0,0.0,7.204661233117804e-05,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6293640136719,0.0,0.0,9.75452858256176e-05,299.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288146972656,0.0,0.0,0.0004627128073479,288.4775695800781,294.1499938964844,287.54998779296875,285.6648254394531,287.8179016113281,287.54998779296875,288.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870385983958,4.348522875119443e-09,0.0009870341746136,-0.0104447463527321,0.0,0.1500000059604644,0.0,-0.0069685629568994,60.0,-0.399161159992218,-0.0,-6.642443395321608e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.62908935546875,0.0,0.0,9.263135871151462e-05,299.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6297302246094,0.0,0.0,9.75452858256176e-05,299.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6295166015625,0.0,0.0,7.204661233117804e-05,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6293640136719,0.0,0.0,9.75452858256176e-05,299.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288146972656,0.0,0.0,0.0004627128073479,288.4775695800781,294.1499938964844,287.54998779296875,285.6648254394531,287.8179016113281,287.54998779296875,288.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870385983958,4.348522875119443e-09,0.0009870341746136,-0.0104447463527321,0.0,0.1500000059604644,0.0,-0.0069685629568994,60.0,-0.399161159992218,-0.0,-6.642443395321608e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,299.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244506835937,0.0,0.0,9.262742241844536e-05,299.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6250915527344,0.0,0.0,9.754113852977751e-05,299.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6248474121094,0.0,0.0,7.204355642898008e-05,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.62469482421875,0.0,0.0,9.754113852977751e-05,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6241760253906,0.0,0.0,0.0004626931622624,288.4735717773437,294.1499938964844,287.54998779296875,285.6732788085937,287.81329345703125,287.54998779296875,288.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869958739727,4.343533976935987e-09,0.0009869915666058,-0.0104316752403974,0.0,0.1500000059604644,0.0,-0.0069660893641412,60.0,-0.3989391028881073,-0.0,-6.641869276791112e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,299.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244506835937,0.0,0.0,9.262742241844536e-05,299.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6250915527344,0.0,0.0,9.754113852977751e-05,299.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6248474121094,0.0,0.0,7.204355642898008e-05,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.62469482421875,0.0,0.0,9.754113852977751e-05,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6241760253906,0.0,0.0,0.0004626931622624,288.4735717773437,294.1499938964844,287.54998779296875,285.6732788085937,287.81329345703125,287.54998779296875,288.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869958739727,4.343533976935987e-09,0.0009869915666058,-0.0104316752403974,0.0,0.1500000059604644,0.0,-0.0069660893641412,60.0,-0.3989391028881073,-0.0,-6.641869276791112e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,299.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61981201171875,0.0,0.0,9.262708044843748e-05,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6204528808594,0.0,0.0,9.754078200785445e-05,299.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6202087402344,0.0,0.0,7.204328721854836e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200561523437,0.0,0.0,9.754078200785445e-05,299.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195373535156,0.0,0.0,0.0004626914451364,288.4696044921875,294.1499938964844,287.54998779296875,285.6834716796875,287.8087158203125,287.54998779296875,288.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430201657201906e-09,0.0009869871428236,-0.0104303294792771,0.0,0.1500000059604644,0.0,-0.0069658351130783,60.0,-0.3987334966659546,-0.0,-6.641810301744044e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,299.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61981201171875,0.0,0.0,9.262708044843748e-05,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6204528808594,0.0,0.0,9.754078200785445e-05,299.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6202087402344,0.0,0.0,7.204328721854836e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200561523437,0.0,0.0,9.754078200785445e-05,299.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195373535156,0.0,0.0,0.0004626914451364,288.4696044921875,294.1499938964844,287.54998779296875,285.6834716796875,287.8087158203125,287.54998779296875,288.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430201657201906e-09,0.0009869871428236,-0.0104303294792771,0.0,0.1500000059604644,0.0,-0.0069658351130783,60.0,-0.3987334966659546,-0.0,-6.641810301744044e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,299.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.615234375,0.0,0.0,9.2627145932056e-05,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6158752441406,0.0,0.0,9.754084749147296e-05,299.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156311035156,0.0,0.0,7.204333815025166e-05,299.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6155090332031,0.0,0.0,9.754084749147296e-05,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.614990234375,0.0,0.0,0.0004626917652785,288.4656982421875,294.1499938964844,287.54998779296875,285.69366455078125,287.8042907714844,287.54998779296875,288.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343010839846784e-09,0.0009869872592389,-0.0104303043335676,0.0,0.1500000059604644,0.0,-0.0069658309221267,60.0,-0.3985375463962555,-0.0,-6.641808880658574e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,299.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.615234375,0.0,0.0,9.2627145932056e-05,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6158752441406,0.0,0.0,9.754084749147296e-05,299.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156311035156,0.0,0.0,7.204333815025166e-05,299.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6155090332031,0.0,0.0,9.754084749147296e-05,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.614990234375,0.0,0.0,0.0004626917652785,288.4656982421875,294.1499938964844,287.54998779296875,285.69366455078125,287.8042907714844,287.54998779296875,288.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343010839846784e-09,0.0009869872592389,-0.0104303043335676,0.0,0.1500000059604644,0.0,-0.0069658309221267,60.0,-0.3985375463962555,-0.0,-6.641808880658574e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,299.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61297607421875,0.0,0.0,9.262717503588648e-05,299.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.61358642578125,0.0,0.0,9.754087659530342e-05,299.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6133728027344,0.0,0.0,7.20433599781245e-05,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6132202148437,0.0,0.0,9.754087659530342e-05,299.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6127014160156,0.0,0.0,0.0004626919107977,288.4637756347656,294.1499938964844,287.54998779296875,285.6987609863281,287.8020935058594,287.54998779296875,288.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343009063489944e-09,0.0009869872592389,-0.0104303006082773,0.0,0.1500000059604644,0.0,-0.0069658299908041,60.0,-0.398440420627594,-0.0,-6.641808880658574e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,299.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6107177734375,0.0,0.0,9.262721141567454e-05,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.611328125,0.0,0.0,9.754091297509147e-05,299.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6111145019531,0.0,0.0,7.204338908195496e-05,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6109619140625,0.0,0.0,9.754091297509147e-05,299.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6104431152344,0.0,0.0,0.0004626920854207,288.4618530273437,294.1499938964844,287.54998779296875,285.703857421875,287.7999267578125,287.54998779296875,288.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.1500000059604644,0.0,-0.0069658295251429,60.0,-0.398343563079834,-0.0,-6.641808880658574e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,299.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.606201171875,0.0,0.0,9.262727689929308e-05,299.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6068115234375,0.0,0.0,9.754098573466764e-05,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065979003906,0.0,0.0,7.204344001365826e-05,299.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6064453125,0.0,0.0,9.754098573466764e-05,299.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6059265136719,0.0,0.0,0.0004626924055628,288.4580078125,294.1499938964844,287.54998779296875,285.71405029296875,287.79559326171875,287.54998779296875,288.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3981497883796692,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,299.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.606201171875,0.0,0.0,9.262727689929308e-05,299.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6068115234375,0.0,0.0,9.754098573466764e-05,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065979003906,0.0,0.0,7.204344001365826e-05,299.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6064453125,0.0,0.0,9.754098573466764e-05,299.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6059265136719,0.0,0.0,0.0004626924055628,288.4580078125,294.1499938964844,287.54998779296875,285.71405029296875,287.79559326171875,287.54998779296875,288.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3981497883796692,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,299.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6036682128906,0.0,0.0,9.262731327908114e-05,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6042785644531,0.0,0.0,9.75410221144557e-05,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60406494140625,0.0,0.0,7.204346911748871e-05,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6039123535156,0.0,0.0,9.75410221144557e-05,299.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6034240722656,0.0,0.0,0.0004626926092896,288.45587158203125,294.1499938964844,287.54998779296875,285.7197570800781,287.793212890625,287.54998779296875,288.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3980418145656585,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6017150878906,0.0,0.0,9.26273423829116e-05,299.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.602294921875,0.0,0.0,9.754105121828616e-05,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,7.204349094536155e-05,299.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6019592285156,0.0,0.0,9.754105121828616e-05,299.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6014404296875,0.0,0.0,0.0004626927548088,288.4541931152344,294.1499938964844,287.54998779296875,285.7242431640625,287.79132080078125,287.54998779296875,288.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3979571461677551,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,299.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5972595214844,0.0,0.0,9.262740786653012e-05,299.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.59783935546875,0.0,0.0,9.75411239778623e-05,299.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59765625,0.0,0.0,7.204354187706485e-05,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975036621094,0.0,0.0,9.75411239778623e-05,299.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970153808594,0.0,0.0,0.0004626930749509,288.450439453125,294.1499938964844,287.54998779296875,285.73443603515625,287.7871398925781,287.54998779296875,288.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3977649211883545,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,299.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5972595214844,0.0,0.0,9.262740786653012e-05,299.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.59783935546875,0.0,0.0,9.75411239778623e-05,299.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59765625,0.0,0.0,7.204354187706485e-05,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975036621094,0.0,0.0,9.75411239778623e-05,299.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970153808594,0.0,0.0,0.0004626930749509,288.450439453125,294.1499938964844,287.54998779296875,285.73443603515625,287.7871398925781,287.54998779296875,288.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3977649211883545,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,299.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5928649902344,0.0,0.0,9.262747335014863e-05,299.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59344482421875,0.0,0.0,9.754118946148084e-05,299.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5932312011719,0.0,0.0,7.204359280876815e-05,299.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5931091308594,0.0,0.0,9.754118946148084e-05,299.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5926208496094,0.0,0.0,0.000462693395093,288.4467468261719,294.1499938964844,287.54998779296875,285.74462890625,287.7830505371094,287.54998779296875,288.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3975729048252105,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,299.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5928649902344,0.0,0.0,9.262747335014863e-05,299.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59344482421875,0.0,0.0,9.754118946148084e-05,299.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5932312011719,0.0,0.0,7.204359280876815e-05,299.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5931091308594,0.0,0.0,9.754118946148084e-05,299.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5926208496094,0.0,0.0,0.000462693395093,288.4467468261719,294.1499938964844,287.54998779296875,285.74462890625,287.7830505371094,287.54998779296875,288.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3975729048252105,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,299.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5906677246094,0.0,0.0,9.26275024539791e-05,299.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5912780761719,0.0,0.0,9.75412258412689e-05,299.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.591064453125,0.0,0.0,7.2043614636641e-05,299.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5909118652344,0.0,0.0,9.75412258412689e-05,299.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5904541015625,0.0,0.0,0.000462693569716,288.4449157714844,294.1499938964844,287.54998779296875,285.7497253417969,287.78106689453125,287.54998779296875,288.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3974769711494446,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,299.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885009765625,0.0,0.0,9.262753883376718e-05,299.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5890808105469,0.0,0.0,9.754125494509935e-05,299.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888977050781,0.0,0.0,7.204364374047145e-05,299.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887451171875,0.0,0.0,9.754125494509935e-05,299.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5882873535156,0.0,0.0,0.0004626937152352,288.4430847167969,294.1499938964844,287.54998779296875,285.7547912597656,287.7790832519531,287.54998779296875,288.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.397381067276001,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,299.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5841979980469,0.0,0.0,9.262759704142808e-05,299.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.58477783203125,0.0,0.0,9.75413277046755e-05,299.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5845642089844,0.0,0.0,7.204368739621714e-05,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5844421386719,0.0,0.0,9.75413277046755e-05,299.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5839538574219,0.0,0.0,0.0004626940353773,288.439453125,294.1499938964844,287.54998779296875,285.7649841308594,287.775146484375,287.54998779296875,288.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3971893191337585,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,299.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5841979980469,0.0,0.0,9.262759704142808e-05,299.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.58477783203125,0.0,0.0,9.75413277046755e-05,299.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5845642089844,0.0,0.0,7.204368739621714e-05,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5844421386719,0.0,0.0,9.75413277046755e-05,299.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5839538574219,0.0,0.0,0.0004626940353773,288.439453125,294.1499938964844,287.54998779296875,285.7649841308594,287.775146484375,287.54998779296875,288.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3971893191337585,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,299.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5799255371094,0.0,0.0,9.262766252504662e-05,299.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5804748535156,0.0,0.0,9.754139318829402e-05,299.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5802917480469,0.0,0.0,7.204373832792044e-05,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58013916015625,0.0,0.0,9.754139318829402e-05,299.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5796813964844,0.0,0.0,0.0004626943555194,288.4358825683594,294.1499938964844,287.54998779296875,285.775146484375,287.7712707519531,287.54998779296875,288.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3969976902008056,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,299.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5799255371094,0.0,0.0,9.262766252504662e-05,299.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5804748535156,0.0,0.0,9.754139318829402e-05,299.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5802917480469,0.0,0.0,7.204373832792044e-05,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58013916015625,0.0,0.0,9.754139318829402e-05,299.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5796813964844,0.0,0.0,0.0004626943555194,288.4358825683594,294.1499938964844,287.54998779296875,285.775146484375,287.7712707519531,287.54998779296875,288.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3969976902008056,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,299.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5756530761719,0.0,0.0,9.262772073270752e-05,299.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57623291015625,0.0,0.0,9.754145139595494e-05,299.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5760192871094,0.0,0.0,7.204378925962374e-05,299.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5758972167969,0.0,0.0,9.754145139595494e-05,299.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.575439453125,0.0,0.0,0.0004626946465577,288.4323425292969,294.1499938964844,287.54998779296875,285.7853088378906,287.7674865722656,287.54998779296875,288.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3968061804771423,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,299.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5756530761719,0.0,0.0,9.262772073270752e-05,299.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57623291015625,0.0,0.0,9.754145139595494e-05,299.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5760192871094,0.0,0.0,7.204378925962374e-05,299.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5758972167969,0.0,0.0,9.754145139595494e-05,299.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.575439453125,0.0,0.0,0.0004626946465577,288.4323425292969,294.1499938964844,287.54998779296875,285.7853088378906,287.7674865722656,287.54998779296875,288.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3968061804771423,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,299.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57147216796875,0.0,0.0,9.262778621632606e-05,299.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.572021484375,0.0,0.0,9.754151687957346e-05,299.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718078613281,0.0,0.0,7.204383291536942e-05,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5716857910156,0.0,0.0,9.754151687957346e-05,299.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5712280273437,0.0,0.0,0.0004626949666999,288.4288330078125,294.1499938964844,287.54998779296875,285.79547119140625,287.76373291015625,287.54998779296875,288.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3966147899627685,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,299.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57147216796875,0.0,0.0,9.262778621632606e-05,299.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.572021484375,0.0,0.0,9.754151687957346e-05,299.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718078613281,0.0,0.0,7.204383291536942e-05,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5716857910156,0.0,0.0,9.754151687957346e-05,299.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5712280273437,0.0,0.0,0.0004626949666999,288.4288330078125,294.1499938964844,287.54998779296875,285.79547119140625,287.76373291015625,287.54998779296875,288.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3966147899627685,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,299.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5693664550781,0.0,0.0,9.262781532015651e-05,299.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699157714844,0.0,0.0,9.754155325936154e-05,299.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5697326660156,0.0,0.0,7.204385474324226e-05,299.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5696105957031,0.0,0.0,9.754155325936154e-05,299.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.56915283203125,0.0,0.0,0.000462695112219,288.4270935058594,294.1499938964844,287.54998779296875,285.8005676269531,287.76190185546875,287.54998779296875,288.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3965191543102264,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
