time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12360360,299.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5672912597656,0.0,0.0,9.262784442398696e-05,299.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5678405761719,0.0,0.0,9.7541582363192e-05,299.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5676574707031,0.0,0.0,7.20438765711151e-05,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5675354003906,0.0,0.0,9.7541582363192e-05,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56707763671875,0.0,0.0,0.0004626952577382,288.4253845214844,294.1499938964844,287.54998779296875,285.8056335449219,287.7601013183594,287.54998779296875,288.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3964235484600067,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,299.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56317138671875,0.0,0.0,9.262790263164788e-05,299.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5636901855469,0.0,0.0,9.75416405708529e-05,299.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5635070800781,0.0,0.0,7.20439275028184e-05,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5633850097656,0.0,0.0,9.75416405708529e-05,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5629272460937,0.0,0.0,0.0004626955487765,288.42193603515625,294.1499938964844,287.54998779296875,285.8157958984375,287.7565002441406,287.54998779296875,288.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3962323665618896,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,299.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56317138671875,0.0,0.0,9.262790263164788e-05,299.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5636901855469,0.0,0.0,9.75416405708529e-05,299.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5635070800781,0.0,0.0,7.20439275028184e-05,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5633850097656,0.0,0.0,9.75416405708529e-05,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5629272460937,0.0,0.0,0.0004626955487765,288.42193603515625,294.1499938964844,287.54998779296875,285.8157958984375,287.7565002441406,287.54998779296875,288.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3962323665618896,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,299.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.560546875,0.0,0.0,9.262793901143596e-05,299.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5610656738281,0.0,0.0,9.75416842265986e-05,299.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5608825683594,0.0,0.0,7.204395660664886e-05,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5607604980469,0.0,0.0,9.75416842265986e-05,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.560302734375,0.0,0.0,0.0004626957233995,288.4197692871094,294.1499938964844,287.54998779296875,285.8222961425781,287.7542419433594,287.54998779296875,288.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3961100876331329,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,299.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5590515136719,0.0,0.0,9.26279608393088e-05,299.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5596008300781,0.0,0.0,9.754170605447145e-05,299.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5594177246094,0.0,0.0,7.204397115856409e-05,299.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5592956542969,0.0,0.0,9.754170605447145e-05,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.558837890625,0.0,0.0,0.0004626958398148,288.4185485839844,294.1499938964844,287.54998779296875,285.8259582519531,287.75299072265625,287.54998779296875,288.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3960413038730621,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,299.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.55499267578125,0.0,0.0,9.262801904696973e-05,299.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5555419921875,0.0,0.0,9.754176426213236e-05,299.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55535888671875,0.0,0.0,7.204401481430978e-05,299.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5552062988281,0.0,0.0,9.754176426213236e-05,299.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5547790527344,0.0,0.0,0.0004626961308531,288.41522216796875,294.1499938964844,287.54998779296875,285.83612060546875,287.74951171875,287.54998779296875,288.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3958503901958465,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,299.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.55499267578125,0.0,0.0,9.262801904696973e-05,299.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5555419921875,0.0,0.0,9.754176426213236e-05,299.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55535888671875,0.0,0.0,7.204401481430978e-05,299.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5552062988281,0.0,0.0,9.754176426213236e-05,299.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5547790527344,0.0,0.0,0.0004626961308531,288.41522216796875,294.1499938964844,287.54998779296875,285.83612060546875,287.74951171875,287.54998779296875,288.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3958503901958465,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,299.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55096435546875,0.0,0.0,9.262807725463064e-05,299.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.551513671875,0.0,0.0,9.754182246979326e-05,299.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55133056640625,0.0,0.0,7.204405847005546e-05,299.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5512084960937,0.0,0.0,9.754182246979326e-05,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5507507324219,0.0,0.0,0.0004626964218914,288.4118957519531,294.1499938964844,287.54998779296875,285.84625244140625,287.7461242675781,287.54998779296875,288.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3956595361232757,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,299.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55096435546875,0.0,0.0,9.262807725463064e-05,299.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.551513671875,0.0,0.0,9.754182246979326e-05,299.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55133056640625,0.0,0.0,7.204405847005546e-05,299.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5512084960937,0.0,0.0,9.754182246979326e-05,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5507507324219,0.0,0.0,0.0004626964218914,288.4118957519531,294.1499938964844,287.54998779296875,285.84625244140625,287.7461242675781,287.54998779296875,288.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3956595361232757,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,299.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5489807128906,0.0,0.0,9.262810635846108e-05,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.54949951171875,0.0,0.0,9.754185157362372e-05,299.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.54931640625,0.0,0.0,7.20440802979283e-05,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5491943359375,0.0,0.0,9.754185157362372e-05,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5487670898437,0.0,0.0,0.0004626965383067,288.4102783203125,294.1499938964844,287.54998779296875,285.851318359375,287.7444763183594,287.54998779296875,288.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3955641984939575,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,299.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469970703125,0.0,0.0,9.262812818633392e-05,299.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5475158691406,0.0,0.0,9.754188067745416e-05,299.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5473327636719,0.0,0.0,7.204410212580115e-05,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5472106933594,0.0,0.0,9.754188067745416e-05,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5467834472656,0.0,0.0,0.0004626966838259,288.4086608886719,294.1499938964844,287.54998779296875,285.8564147949219,287.7427978515625,287.54998779296875,288.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3954688608646393,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,299.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5430603027344,0.0,0.0,9.262818639399484e-05,299.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5435485839844,0.0,0.0,9.754193888511507e-05,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5433654785156,0.0,0.0,7.204414578154683e-05,299.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54327392578125,0.0,0.0,9.754193888511507e-05,299.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5428466796875,0.0,0.0,0.0004626969748642,288.4054260253906,294.1499938964844,287.54998779296875,285.8665466308594,287.7395324707031,287.54998779296875,288.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3952782452106476,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,299.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5430603027344,0.0,0.0,9.262818639399484e-05,299.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5435485839844,0.0,0.0,9.754193888511507e-05,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5433654785156,0.0,0.0,7.204414578154683e-05,299.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54327392578125,0.0,0.0,9.754193888511507e-05,299.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5428466796875,0.0,0.0,0.0004626969748642,288.4054260253906,294.1499938964844,287.54998779296875,285.8665466308594,287.7395324707031,287.54998779296875,288.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3952782452106476,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,299.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.53912353515625,0.0,0.0,9.262824460165577e-05,299.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5396423339844,0.0,0.0,9.7541997092776e-05,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5394592285156,0.0,0.0,7.204418943729252e-05,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5393371582031,0.0,0.0,9.7541997092776e-05,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5389404296875,0.0,0.0,0.0004626972367987,288.4022216796875,294.1499938964844,287.54998779296875,285.8766784667969,287.736328125,287.54998779296875,288.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.395087718963623,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,299.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.53912353515625,0.0,0.0,9.262824460165577e-05,299.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5396423339844,0.0,0.0,9.7541997092776e-05,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5394592285156,0.0,0.0,7.204418943729252e-05,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5393371582031,0.0,0.0,9.7541997092776e-05,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5389404296875,0.0,0.0,0.0004626972367987,288.4022216796875,294.1499938964844,287.54998779296875,285.8766784667969,287.736328125,287.54998779296875,288.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.395087718963623,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,299.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5352478027344,0.0,0.0,9.262829553335904e-05,299.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5357666015625,0.0,0.0,9.754205530043691e-05,299.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355834960937,0.0,0.0,7.20442330930382e-05,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.53546142578125,0.0,0.0,9.754205530043691e-05,299.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5350646972656,0.0,0.0,0.0004626974987331,288.3990783691406,294.1499938964844,287.54998779296875,285.8868103027344,287.7331848144531,287.54998779296875,288.1324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3948973417282104,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,299.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5352478027344,0.0,0.0,9.262829553335904e-05,299.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5357666015625,0.0,0.0,9.754205530043691e-05,299.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355834960937,0.0,0.0,7.20442330930382e-05,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.53546142578125,0.0,0.0,9.754205530043691e-05,299.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5350646972656,0.0,0.0,0.0004626974987331,288.3990783691406,294.1499938964844,287.54998779296875,285.8868103027344,287.7331848144531,287.54998779296875,288.1324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3948973417282104,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,299.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5314025878906,0.0,0.0,9.262834646506236e-05,299.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5318908691406,0.0,0.0,9.754211350809784e-05,299.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.53173828125,0.0,0.0,7.204426947282627e-05,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5316162109375,0.0,0.0,9.754211350809784e-05,299.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5312194824219,0.0,0.0,0.0004626977606676,288.3959350585937,294.1499938964844,287.54998779296875,285.8969421386719,287.7301025390625,287.54998779296875,288.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.394707053899765,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,299.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5314025878906,0.0,0.0,9.262834646506236e-05,299.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5318908691406,0.0,0.0,9.754211350809784e-05,299.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.53173828125,0.0,0.0,7.204426947282627e-05,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5316162109375,0.0,0.0,9.754211350809784e-05,299.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5312194824219,0.0,0.0,0.0004626977606676,288.3959350585937,294.1499938964844,287.54998779296875,285.8969421386719,287.7301025390625,287.54998779296875,288.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.394707053899765,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,299.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5295104980469,0.0,0.0,9.26283755688928e-05,299.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5299987792969,0.0,0.0,9.754214261192828e-05,299.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5298156738281,0.0,0.0,7.204429130069911e-05,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5297241210937,0.0,0.0,9.754214261192828e-05,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.529296875,0.0,0.0,0.0004626979061868,288.3944091796875,294.1499938964844,287.54998779296875,285.9020080566406,287.72857666015625,287.54998779296875,288.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3946119546890259,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,299.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5276184082031,0.0,0.0,9.262839739676564e-05,299.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5281066894531,0.0,0.0,9.754216443980113e-05,299.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279235839844,0.0,0.0,7.204431312857196e-05,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5278015136719,0.0,0.0,9.754216443980113e-05,299.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.52740478515625,0.0,0.0,0.0004626980226021,288.3928527832031,294.1499938964844,287.54998779296875,285.9070739746094,287.72705078125,287.54998779296875,288.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3945168852806091,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,299.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238342285156,0.0,0.0,9.262845560442656e-05,299.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5243225097656,0.0,0.0,9.754222264746204e-05,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5241394042969,0.0,0.0,7.204434950836003e-05,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5240173339844,0.0,0.0,9.754222264746204e-05,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.52362060546875,0.0,0.0,0.0004626982845366,288.3898010253906,294.1499938964844,287.54998779296875,285.91717529296875,287.7240905761719,287.54998779296875,288.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.394326776266098,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,299.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238342285156,0.0,0.0,9.262845560442656e-05,299.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5243225097656,0.0,0.0,9.754222264746204e-05,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5241394042969,0.0,0.0,7.204434950836003e-05,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5240173339844,0.0,0.0,9.754222264746204e-05,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.52362060546875,0.0,0.0,0.0004626982845366,288.3898010253906,294.1499938964844,287.54998779296875,285.91717529296875,287.7240905761719,287.54998779296875,288.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.394326776266098,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,299.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5211486816406,0.0,0.0,9.262849198421463e-05,299.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5216064453125,0.0,0.0,9.754225902725012e-05,299.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5214538574219,0.0,0.0,7.204437861219049e-05,299.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5213317871094,0.0,0.0,9.754225902725012e-05,299.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5209350585937,0.0,0.0,0.0004626984882634,288.3876342773437,294.1499938964844,287.54998779296875,285.9244689941406,287.7219543457031,287.54998779296875,288.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3941899836063385,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,299.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52008056640625,0.0,0.0,9.262850653612986e-05,299.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52056884765625,0.0,0.0,9.754227357916534e-05,299.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5203857421875,0.0,0.0,7.204439316410571e-05,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5202941894531,0.0,0.0,9.754227357916534e-05,299.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5198974609375,0.0,0.0,0.000462698546471,288.38677978515625,294.1499938964844,287.54998779296875,285.92730712890625,287.7211303710937,287.54998779296875,288.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3941367864608764,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,299.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.516357421875,0.0,0.0,9.262855746783316e-05,299.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.516845703125,0.0,0.0,9.754233178682624e-05,299.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51666259765625,0.0,0.0,7.204442954389378e-05,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5165710449219,0.0,0.0,9.754233178682624e-05,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51617431640625,0.0,0.0,0.0004626988084055,288.3837890625,294.1499938964844,287.54998779296875,285.9374084472656,287.71826171875,287.54998779296875,288.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3939469158649444,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,299.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.516357421875,0.0,0.0,9.262855746783316e-05,299.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.516845703125,0.0,0.0,9.754233178682624e-05,299.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51666259765625,0.0,0.0,7.204442954389378e-05,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5165710449219,0.0,0.0,9.754233178682624e-05,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51617431640625,0.0,0.0,0.0004626988084055,288.3837890625,294.1499938964844,287.54998779296875,285.9374084472656,287.71826171875,287.54998779296875,288.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3939469158649444,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,299.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126953125,0.0,0.0,9.262860112357885e-05,299.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5131530761719,0.0,0.0,9.754238271852957e-05,299.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5129699707031,0.0,0.0,7.204447319963947e-05,299.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51287841796875,0.0,0.0,9.754238271852957e-05,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5124816894531,0.0,0.0,0.0004626990412361,288.3808288574219,294.1499938964844,287.54998779296875,285.9475402832031,287.7154235839844,287.54998779296875,288.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3937571048736572,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,299.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126953125,0.0,0.0,9.262860112357885e-05,299.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5131530761719,0.0,0.0,9.754238271852957e-05,299.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5129699707031,0.0,0.0,7.204447319963947e-05,299.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51287841796875,0.0,0.0,9.754238271852957e-05,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5124816894531,0.0,0.0,0.0004626990412361,288.3808288574219,294.1499938964844,287.54998779296875,285.9475402832031,287.7154235839844,287.54998779296875,288.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3937571048736572,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,299.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5108642578125,0.0,0.0,9.26286302274093e-05,299.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5113220214844,0.0,0.0,9.75424045464024e-05,299.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5111389160156,0.0,0.0,7.20444877515547e-05,299.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.51104736328125,0.0,0.0,9.75424045464024e-05,299.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5106811523437,0.0,0.0,0.0004626991867553,288.3793640136719,294.1499938964844,287.54998779296875,285.9525756835937,287.7140197753906,287.54998779296875,288.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.1500000059604644,0.0,-0.0069658290594816,60.0,-0.3936622440814972,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,299.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.509033203125,0.0,0.0,9.262865205528216e-05,299.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5094909667969,0.0,0.0,9.754243365023284e-05,299.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50933837890625,0.0,0.0,7.204450957942754e-05,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5092163085937,0.0,0.0,9.754243365023284e-05,299.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.50885009765625,0.0,0.0,0.0004626992740668,288.3779296875,294.1499938964844,287.54998779296875,285.9576416015625,287.712646484375,287.54998779296875,288.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.3430024021517966e-09,0.0009869871428236,-0.0104302829131484,0.0,0.1500000059604644,0.0,-0.0069658267311751,60.0,-0.3935683667659759,-0.0,-6.641808170115837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,299.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5054016113281,0.0,0.0,9.26283173612319e-05,299.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.505859375,0.0,0.0,9.754208440426736e-05,299.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057067871094,0.0,0.0,7.204424764495343e-05,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055847167969,0.0,0.0,9.754208440426736e-05,299.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5052185058594,0.0,0.0,0.0004626976151484,288.3750305175781,294.1499938964844,287.54998779296875,285.9677429199219,287.7098999023437,287.5499267578125,288.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869873756542,4.3425285589648865e-09,0.0009869830682873,-0.0104290414601564,0.0,0.1500000059604644,0.0,-0.0069655920378863,60.0,-0.3934873044490814,-0.0,-6.641753458325185e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,299.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5054016113281,0.0,0.0,9.26283173612319e-05,299.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.505859375,0.0,0.0,9.754208440426736e-05,299.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057067871094,0.0,0.0,7.204424764495343e-05,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055847167969,0.0,0.0,9.754208440426736e-05,299.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5052185058594,0.0,0.0,0.0004626976151484,288.3750305175781,294.1499938964844,287.54998779296875,285.9677429199219,287.7098999023437,287.5499267578125,288.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869873756542,4.3425285589648865e-09,0.0009869830682873,-0.0104290414601564,0.0,0.1500000059604644,0.0,-0.0069655920378863,60.0,-0.3934873044490814,-0.0,-6.641753458325185e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,299.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.50177001953125,0.0,0.0,9.262865933123976e-05,299.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5022277832031,0.0,0.0,9.754244092619048e-05,299.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5020751953125,0.0,0.0,7.204450957942754e-05,299.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.501953125,0.0,0.0,9.754244092619048e-05,299.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5015869140625,0.0,0.0,0.0004626993322744,288.3721008300781,294.1499938964844,287.54998779296875,285.97784423828125,287.7071228027344,287.5499572753906,288.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869906352832,4.3428896034924955e-09,0.000986986211501,-0.0104299867525696,0.0,0.1500000059604644,0.0,-0.0069657713174819,60.0,-0.3932472467422485,-0.0,-6.641794669803859e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,299.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.50177001953125,0.0,0.0,9.262865933123976e-05,299.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5022277832031,0.0,0.0,9.754244092619048e-05,299.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5020751953125,0.0,0.0,7.204450957942754e-05,299.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.501953125,0.0,0.0,9.754244092619048e-05,299.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5015869140625,0.0,0.0,0.0004626993322744,288.3721008300781,294.1499938964844,287.54998779296875,285.97784423828125,287.7071228027344,287.5499572753906,288.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869906352832,4.3428896034924955e-09,0.000986986211501,-0.0104299867525696,0.0,0.1500000059604644,0.0,-0.0069657713174819,60.0,-0.3932472467422485,-0.0,-6.641794669803859e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,299.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4981994628906,0.0,0.0,9.262294770451264e-05,299.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4986267089844,0.0,0.0,9.753642370924354e-05,299.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4984741210937,0.0,0.0,7.204007124528289e-05,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4983825683594,0.0,0.0,9.753642370924354e-05,299.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980163574219,0.0,0.0,0.0004626708105206,288.3692321777344,294.1499938964844,287.5483703613281,285.98638916015625,287.704345703125,287.5492248535156,288.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869291679933,4.335717118664206e-09,0.0009869248606264,-0.010411194525659,0.0,0.1500000059604644,0.0,-0.0069622150622308,60.0,-0.3945900797843933,-0.0,-6.64096972968764e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,299.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4981994628906,0.0,0.0,9.262294770451264e-05,299.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4986267089844,0.0,0.0,9.753642370924354e-05,299.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4984741210937,0.0,0.0,7.204007124528289e-05,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4983825683594,0.0,0.0,9.753642370924354e-05,299.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980163574219,0.0,0.0,0.0004626708105206,288.3692321777344,294.1499938964844,287.5483703613281,285.98638916015625,287.704345703125,287.5492248535156,288.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869291679933,4.335717118664206e-09,0.0009869248606264,-0.010411194525659,0.0,0.1500000059604644,0.0,-0.0069622150622308,60.0,-0.3945900797843933,-0.0,-6.64096972968764e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,299.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945983886719,0.0,0.0,9.261605009669438e-05,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4950561523437,0.0,0.0,9.752916230354458e-05,299.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.494873046875,0.0,0.0,7.203470158856362e-05,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4947814941406,0.0,0.0,9.752916230354458e-05,299.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4944152832031,0.0,0.0,0.0004626363224815,288.36639404296875,294.1499938964844,287.54364013671875,285.9919738769531,287.7015686035156,287.5483703613281,288.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868553606793,4.327060487696599e-09,0.0009868510533124,-0.0103885130956768,0.0,0.1500000059604644,0.0,-0.0069579244591295,60.0,-0.3961900472640991,-0.0,-6.63997283822937e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
