time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362640,299.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945983886719,0.0,0.0,9.261605009669438e-05,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4950561523437,0.0,0.0,9.752916230354458e-05,299.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.494873046875,0.0,0.0,7.203470158856362e-05,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4947814941406,0.0,0.0,9.752916230354458e-05,299.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4944152832031,0.0,0.0,0.0004626363224815,288.36639404296875,294.1499938964844,287.54364013671875,285.9919738769531,287.7015686035156,287.5483703613281,288.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868553606793,4.327060487696599e-09,0.0009868510533124,-0.0103885130956768,0.0,0.1500000059604644,0.0,-0.0069579244591295,60.0,-0.3961900472640991,-0.0,-6.63997283822937e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,299.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928283691406,0.0,0.0,9.260955994250251e-05,299.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4932556152344,0.0,0.0,9.752232290338723e-05,299.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931030273437,0.0,0.0,7.202965934993699e-05,299.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4930114746094,0.0,0.0,9.752232290338723e-05,299.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4926452636719,0.0,0.0,0.0004626039008144,288.3649597167969,294.1499938964844,287.5401611328125,285.99371337890625,287.7001342773437,287.547607421875,288.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867857443168,4.318944313297379e-09,0.0009867814369499,-0.0103672482073307,0.0,0.1500000059604644,0.0,-0.0069538997486233,60.0,-0.3977795243263244,-0.0,-6.63903918507458e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4910583496094,0.0,0.0,9.26016000448726e-05,299.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4914855957031,0.0,0.0,9.751394100021572e-05,299.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4913330078125,0.0,0.0,7.202346751000732e-05,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4912414550781,0.0,0.0,9.751394100021572e-05,299.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4908752441406,0.0,0.0,0.000462564144982,288.3635559082031,294.1499938964844,287.5360107421875,285.9947814941406,287.6986999511719,287.54656982421875,288.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867006447166,4.3089976031751576e-09,0.0009866963373497,-0.0103411888703703,0.0,0.1500000059604644,0.0,-0.006948968861252,60.0,-0.3999184370040893,-0.0,-6.63789450072727e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,299.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.487548828125,0.0,0.0,9.25821077544242e-05,299.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.48797607421875,0.0,0.0,9.749342279974373e-05,299.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4878234863281,0.0,0.0,7.200831169029698e-05,299.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4877014160156,0.0,0.0,9.749342279974373e-05,299.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48736572265625,0.0,0.0,0.0004624667926691,288.3607788085937,294.1499938964844,287.52569580078125,285.9950561523437,287.6956787109375,287.5434875488281,288.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.284658405850905e-09,0.0009864884195849,-0.0102774174883961,0.0,0.1500000059604644,0.0,-0.0069369040429592,60.0,-0.4055769741535187,-0.0,-6.63509425180564e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,299.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.487548828125,0.0,0.0,9.25821077544242e-05,299.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.48797607421875,0.0,0.0,9.749342279974373e-05,299.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4878234863281,0.0,0.0,7.200831169029698e-05,299.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4877014160156,0.0,0.0,9.749342279974373e-05,299.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48736572265625,0.0,0.0,0.0004624667926691,288.3607788085937,294.1499938964844,287.52569580078125,285.9950561523437,287.6956787109375,287.5434875488281,288.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.284658405850905e-09,0.0009864884195849,-0.0102774174883961,0.0,0.1500000059604644,0.0,-0.0069369040429592,60.0,-0.4055769741535187,-0.0,-6.63509425180564e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,299.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4847412109375,0.0,0.0,9.256375051336364e-05,299.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.48516845703125,0.0,0.0,9.747409058036284e-05,299.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4850158691406,0.0,0.0,7.199402898550034e-05,299.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48492431640625,0.0,0.0,9.747409058036284e-05,299.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.48455810546875,0.0,0.0,0.0004623750864993,288.3585510253906,294.1499938964844,287.51568603515625,285.9935913085937,287.69317626953125,287.5401916503906,288.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862966835498,4.2617385176413344e-09,0.0009862924925982,-0.0102173667401075,0.0,0.1500000059604644,0.0,-0.0069255419075489,60.0,-0.4111694097518921,-0.0,-6.632457427713234e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,299.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4840393066406,0.0,0.0,9.255828626919538e-05,299.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4844665527344,0.0,0.0,9.746833529789e-05,299.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4843139648437,0.0,0.0,7.198977982625365e-05,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4842224121094,0.0,0.0,9.746833529789e-05,299.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.48388671875,0.0,0.0,0.0004623478162102,288.3580017089844,294.1499938964844,287.5129699707031,285.99298095703125,287.6925048828125,287.5390319824219,288.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862383594736,4.254922192359345e-09,0.000986234168522,-0.0101995067670941,0.0,0.1500000059604644,0.0,-0.0069221621379256,60.0,-0.4129363596439361,-0.0,-6.631673699075692e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,299.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4805908203125,0.0,0.0,9.253082680515944e-05,299.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48101806640625,0.0,0.0,9.743942064233124e-05,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808654785156,0.0,0.0,7.196842489065602e-05,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.48077392578125,0.0,0.0,9.743942064233124e-05,299.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4804077148437,0.0,0.0,0.0004622106498572,288.35528564453125,294.1499938964844,287.4979858398437,285.9888000488281,287.68914794921875,287.53326416015625,288.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859452256932,4.220650495767586e-09,0.0009859410347416,-0.01010971236974,0.0,0.1500000059604644,0.0,-0.0069051724858582,60.0,-0.4217885434627533,-0.0,-6.62773231852043e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,299.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4805908203125,0.0,0.0,9.253082680515944e-05,299.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48101806640625,0.0,0.0,9.743942064233124e-05,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808654785156,0.0,0.0,7.196842489065602e-05,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.48077392578125,0.0,0.0,9.743942064233124e-05,299.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4804077148437,0.0,0.0,0.0004622106498572,288.35528564453125,294.1499938964844,287.4979858398437,285.9888000488281,287.68914794921875,287.53326416015625,288.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859452256932,4.220650495767586e-09,0.0009859410347416,-0.01010971236974,0.0,0.1500000059604644,0.0,-0.0069051724858582,60.0,-0.4217885434627533,-0.0,-6.62773231852043e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4771728515625,0.0,0.0,9.250020229956137e-05,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4775695800781,0.0,0.0,9.740716632222755e-05,299.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4774169921875,0.0,0.0,7.194460340542719e-05,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4773254394531,0.0,0.0,9.740716632222755e-05,299.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4769897460937,0.0,0.0,0.0004620576510205,288.3525695800781,294.1499938964844,287.4810485839844,285.982666015625,287.685546875,287.5260009765625,288.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856184478849,4.182436175170778e-09,0.0009856142569333,-0.0100095886737108,0.0,0.1500000059604644,0.0,-0.0068862275220453,60.0,-0.4320967197418213,-0.0,-6.623339032785226e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4771728515625,0.0,0.0,9.250020229956137e-05,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4775695800781,0.0,0.0,9.740716632222755e-05,299.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4774169921875,0.0,0.0,7.194460340542719e-05,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4773254394531,0.0,0.0,9.740716632222755e-05,299.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4769897460937,0.0,0.0,0.0004620576510205,288.3525695800781,294.1499938964844,287.4810485839844,285.982666015625,287.685546875,287.5260009765625,288.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856184478849,4.182436175170778e-09,0.0009856142569333,-0.0100095886737108,0.0,0.1500000059604644,0.0,-0.0068862275220453,60.0,-0.4320967197418213,-0.0,-6.623339032785226e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4754638671875,0.0,0.0,9.24836567719467e-05,299.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4758605957031,0.0,0.0,9.73897476796992e-05,299.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4757385253906,0.0,0.0,7.19317322364077e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.47564697265625,0.0,0.0,9.73897476796992e-05,299.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4753112792969,0.0,0.0,0.0004619750252459,288.35125732421875,294.1499938964844,287.47186279296875,285.9789733886719,287.68359375,287.5215759277344,288.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854418458417,4.161797129142997e-09,0.0009854376548901,-0.0099555123597383,0.0,0.1500000059604644,0.0,-0.0068759955465793,60.0,-0.4379137456417084,-0.0,-6.620967241133259e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,299.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4737854003906,0.0,0.0,9.246684930985792e-05,299.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.47418212890625,0.0,0.0,9.73720452748239e-05,299.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4740295410156,0.0,0.0,7.191866461653262e-05,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47393798828125,0.0,0.0,9.73720452748239e-05,299.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4736022949219,0.0,0.0,0.000461891060695,288.34991455078125,294.1499938964844,287.4623107910156,285.974853515625,287.6816101074219,287.5168762207031,288.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852624498307,4.140828568921506e-09,0.0009852583752945,-0.0099005745723843,0.0,0.1500000059604644,0.0,-0.0068656005896627,60.0,-0.4439167082309723,-0.0,-6.618557790716295e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,299.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47039794921875,0.0,0.0,9.243241947842762e-05,299.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4707946777344,0.0,0.0,9.733578917803244e-05,299.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4706726074219,0.0,0.0,7.189188181655481e-05,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4705810546875,0.0,0.0,9.733578917803244e-05,299.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4702453613281,0.0,0.0,0.000461719057057,288.3472595214844,294.1499938964844,287.4419860839844,285.96551513671875,287.6774597167969,287.50665283203125,288.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097874040098759e-09,0.0009848912013694,-0.0097880288958549,0.0,0.1500000059604644,0.0,-0.0068443068303167,60.0,-0.4565282762050628,-0.0,-6.613623071416441e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,299.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47039794921875,0.0,0.0,9.243241947842762e-05,299.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4707946777344,0.0,0.0,9.733578917803244e-05,299.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4706726074219,0.0,0.0,7.189188181655481e-05,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4705810546875,0.0,0.0,9.733578917803244e-05,299.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4702453613281,0.0,0.0,0.000461719057057,288.3472595214844,294.1499938964844,287.4419860839844,285.96551513671875,287.6774597167969,287.50665283203125,288.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097874040098759e-09,0.0009848912013694,-0.0097880288958549,0.0,0.1500000059604644,0.0,-0.0068443068303167,60.0,-0.4565282762050628,-0.0,-6.613623071416441e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,299.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4670715332031,0.0,0.0,9.239700011676176e-05,299.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.46746826171875,0.0,0.0,9.729849261930212e-05,299.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4673156738281,0.0,0.0,7.186433504102752e-05,299.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4672241210937,0.0,0.0,9.729849261930212e-05,299.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4669189453125,0.0,0.0,0.0004615421348717,288.3446655273437,294.1499938964844,287.4203796386719,285.95489501953125,287.6729736328125,287.49493408203125,288.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984517391771,4.053692048699986e-09,0.0009845133172348,-0.0096722673624753,0.0,0.1500000059604644,0.0,-0.0068224035203456,60.0,-0.4702318608760834,-0.0,-6.608549796283114e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,299.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4670715332031,0.0,0.0,9.239700011676176e-05,299.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.46746826171875,0.0,0.0,9.729849261930212e-05,299.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4673156738281,0.0,0.0,7.186433504102752e-05,299.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4672241210937,0.0,0.0,9.729849261930212e-05,299.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4669189453125,0.0,0.0,0.0004615421348717,288.3446655273437,294.1499938964844,287.4203796386719,285.95489501953125,287.6729736328125,287.49493408203125,288.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984517391771,4.053692048699986e-09,0.0009845133172348,-0.0096722673624753,0.0,0.1500000059604644,0.0,-0.0068224035203456,60.0,-0.4702318608760834,-0.0,-6.608549796283114e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,299.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4637756347656,0.0,0.0,9.236163896275684e-05,299.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.46417236328125,0.0,0.0,9.726125426823272e-05,299.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640197753906,0.0,0.0,7.18368319212459e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46392822265625,0.0,0.0,9.726125426823272e-05,299.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4635925292969,0.0,0.0,0.0004613655037246,288.3420715332031,294.1499938964844,287.39764404296875,285.94317626953125,287.6681823730469,287.4818420410156,288.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984140089713,4.009584220199258e-09,0.000984136131592,-0.0095566995441913,0.0,0.1500000059604644,0.0,-0.0068005369976162,60.0,-0.4847805798053741,-0.0,-6.603486468748089e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,299.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4637756347656,0.0,0.0,9.236163896275684e-05,299.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.46417236328125,0.0,0.0,9.726125426823272e-05,299.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640197753906,0.0,0.0,7.18368319212459e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46392822265625,0.0,0.0,9.726125426823272e-05,299.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4635925292969,0.0,0.0,0.0004613655037246,288.3420715332031,294.1499938964844,287.39764404296875,285.94317626953125,287.6681823730469,287.4818420410156,288.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984140089713,4.009584220199258e-09,0.000984136131592,-0.0095566995441913,0.0,0.1500000059604644,0.0,-0.0068005369976162,60.0,-0.4847805798053741,-0.0,-6.603486468748089e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,299.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.46051025390625,0.0,0.0,9.232716547558084e-05,299.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4608764648437,0.0,0.0,9.722494723973796e-05,299.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.46075439453125,0.0,0.0,7.181002001743764e-05,299.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4606628417969,0.0,0.0,9.722494723973796e-05,299.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4603271484375,0.0,0.0,0.0004611932963598,288.33953857421875,294.1499938964844,287.3739929199219,285.9306335449219,287.6630554199219,287.46746826171875,288.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837723337113,3.9665772888497486e-09,0.0009837683755904,-0.0094440169632434,0.0,0.1500000059604644,0.0,-0.0067792166955769,60.0,-0.4999960958957672,-0.0,-6.598551749448235e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,299.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.46051025390625,0.0,0.0,9.232716547558084e-05,299.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4608764648437,0.0,0.0,9.722494723973796e-05,299.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.46075439453125,0.0,0.0,7.181002001743764e-05,299.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4606628417969,0.0,0.0,9.722494723973796e-05,299.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4603271484375,0.0,0.0,0.0004611932963598,288.33953857421875,294.1499938964844,287.3739929199219,285.9306335449219,287.6630554199219,287.46746826171875,288.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837723337113,3.9665772888497486e-09,0.0009837683755904,-0.0094440169632434,0.0,0.1500000059604644,0.0,-0.0067792166955769,60.0,-0.4999960958957672,-0.0,-6.598551749448235e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4588623046875,0.0,0.0,9.23107290873304e-05,299.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4592590332031,0.0,0.0,9.720764501253144e-05,299.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4591064453125,0.0,0.0,7.179723615990952e-05,299.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.45904541015625,0.0,0.0,9.720764501253144e-05,299.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4587097167969,0.0,0.0,0.0004611111944541,288.3382568359375,294.1499938964844,287.3619079589844,285.924072265625,287.6603088378906,287.4597473144531,288.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983597128652,3.94607635456623e-09,0.000983593170531,-0.0093903020024299,0.0,0.1500000059604644,0.0,-0.0067690541036427,60.0,-0.507858395576477,-0.0,-6.596199852992869e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,299.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4572448730469,0.0,0.0,9.229458373738451e-05,299.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576416015625,0.0,0.0,9.719064109958708e-05,299.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4574890136719,0.0,0.0,7.178467785706744e-05,299.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4573974609375,0.0,0.0,9.719064109958708e-05,299.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45709228515625,0.0,0.0,0.0004610305477399,288.3370056152344,294.1499938964844,287.3497009277344,285.9173889160156,287.65753173828125,287.4518737792969,288.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983424950391,3.92593646481032e-09,0.0009834209922701,-0.0093375332653522,0.0,0.1500000059604644,0.0,-0.0067590698599815,60.0,-0.5157713294029236,-0.0,-6.593889878558913e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,299.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4540405273437,0.0,0.0,9.226365364156663e-05,299.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.45440673828125,0.0,0.0,9.715806663734838e-05,299.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.45428466796875,0.0,0.0,7.176061626523733e-05,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4541931152344,0.0,0.0,9.715806663734838e-05,299.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4538879394531,0.0,0.0,0.000460876035504,288.3345031738281,294.1499938964844,287.324951171875,285.9037170410156,287.6517639160156,287.43560791015625,288.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.8873451124743505e-09,0.000983090722002,-0.0092364186421036,0.0,0.1500000059604644,0.0,-0.0067399372346699,60.0,-0.5317830443382263,-0.0,-6.589464618400599e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,299.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4540405273437,0.0,0.0,9.226365364156663e-05,299.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.45440673828125,0.0,0.0,9.715806663734838e-05,299.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.45428466796875,0.0,0.0,7.176061626523733e-05,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4541931152344,0.0,0.0,9.715806663734838e-05,299.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4538879394531,0.0,0.0,0.000460876035504,288.3345031738281,294.1499938964844,287.324951171875,285.9037170410156,287.6517639160156,287.43560791015625,288.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.8873451124743505e-09,0.000983090722002,-0.0092364186421036,0.0,0.1500000059604644,0.0,-0.0067399372346699,60.0,-0.5317830443382263,-0.0,-6.589464618400599e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,299.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45123291015625,0.0,0.0,9.22396793612279e-05,299.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515991210937,0.0,0.0,9.713282634038478e-05,299.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45147705078125,0.0,0.0,7.17419752618298e-05,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4513854980469,0.0,0.0,9.713282634038478e-05,299.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510803222656,0.0,0.0,0.0004607563023455,288.33233642578125,294.1499938964844,287.3030090332031,285.8915100097656,287.6463317871094,287.4201965332031,288.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828389156609,3.857435260101738e-09,0.0009828350739553,-0.0091580506414175,0.0,0.1500000059604644,0.0,-0.006725110579282,60.0,-0.5461745262145996,-0.0,-6.586036249700555e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,299.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45086669921875,0.0,0.0,9.223641973221676e-05,299.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.45123291015625,0.0,0.0,9.712939208839087e-05,299.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510803222656,0.0,0.0,7.173943595262244e-05,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510192871094,0.0,0.0,9.712939208839087e-05,299.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45068359375,0.0,0.0,0.0004607400042004,288.33203125,294.1499938964844,287.29998779296875,285.88983154296875,287.6455993652344,287.4180908203125,288.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828041074797,3.853362073868993e-09,0.0009828002657741,-0.0091473776847124,0.0,0.1500000059604644,0.0,-0.0067230910062789,60.0,-0.5481370687484741,-0.0,-6.585569423123161e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,299.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476928710937,0.0,0.0,9.221193613484502e-05,299.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44805908203125,0.0,0.0,9.710360609460622e-05,299.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.44793701171875,0.0,0.0,7.172039477154613e-05,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4478454589844,0.0,0.0,9.710360609460622e-05,299.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4475402832031,0.0,0.0,0.000460617680801,288.32958984375,294.1499938964844,287.2750244140625,285.8759155273437,287.6391906738281,287.40008544921875,288.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825426386669,3.8228074039636795e-09,0.0009825387969613,-0.0090673202648758,0.0,0.1500000059604644,0.0,-0.0067079425789415,60.0,-0.5645355582237244,-0.0,-6.582067868521335e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,299.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476928710937,0.0,0.0,9.221193613484502e-05,299.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44805908203125,0.0,0.0,9.710360609460622e-05,299.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.44793701171875,0.0,0.0,7.172039477154613e-05,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4478454589844,0.0,0.0,9.710360609460622e-05,299.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4475402832031,0.0,0.0,0.000460617680801,288.32958984375,294.1499938964844,287.2750244140625,285.8759155273437,287.6391906738281,287.40008544921875,288.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825426386669,3.8228074039636795e-09,0.0009825387969613,-0.0090673202648758,0.0,0.1500000059604644,0.0,-0.0067079425789415,60.0,-0.5645355582237244,-0.0,-6.582067868521335e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,299.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4445495605469,0.0,0.0,9.219218918588012e-05,299.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4449157714844,0.0,0.0,9.70828186837025e-05,299.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447937011719,0.0,0.0,7.17050425009802e-05,299.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447021484375,0.0,0.0,9.70828186837025e-05,299.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44439697265625,0.0,0.0,0.0004605190770234,288.3271789550781,294.1499938964844,287.25030517578125,285.8621826171875,287.63238525390625,287.3811340332031,288.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823320433497,3.7981644496198905e-09,0.0009823282016441,-0.0090027526021003,0.0,0.1500000059604644,0.0,-0.0066957268863916,60.0,-0.5808870792388916,-0.0,-6.579244171689427e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,299.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4445495605469,0.0,0.0,9.219218918588012e-05,299.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4449157714844,0.0,0.0,9.70828186837025e-05,299.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447937011719,0.0,0.0,7.17050425009802e-05,299.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447021484375,0.0,0.0,9.70828186837025e-05,299.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44439697265625,0.0,0.0,0.0004605190770234,288.3271789550781,294.1499938964844,287.25030517578125,285.8621826171875,287.63238525390625,287.3811340332031,288.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823320433497,3.7981644496198905e-09,0.0009823282016441,-0.0090027526021003,0.0,0.1500000059604644,0.0,-0.0066957268863916,60.0,-0.5808870792388916,-0.0,-6.579244171689427e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,299.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429931640625,0.0,0.0,9.218351624440402e-05,299.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.443359375,0.0,0.0,9.70736873568967e-05,299.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4432373046875,0.0,0.0,7.169829041231424e-05,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4431457519531,0.0,0.0,9.70736873568967e-05,299.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428405761719,0.0,0.0,0.0004604757705237,288.32598876953125,294.1499938964844,287.2380676269531,285.85546875,287.62890625,287.3715209960937,288.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822394931688,3.7873331137916474e-09,0.0009822357678785,-0.0089743724092841,0.0,0.1500000059604644,0.0,-0.0066903582774102,60.0,-0.589006781578064,-0.0,-6.578003564072787e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,299.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44146728515625,0.0,0.0,9.21760147321038e-05,299.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4418029785156,0.0,0.0,9.70657856669277e-05,299.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4416809082031,0.0,0.0,7.169245509430766e-05,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44158935546875,0.0,0.0,9.70657856669277e-05,299.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4413146972656,0.0,0.0,0.0004604382847901,288.3247985839844,294.1499938964844,287.2260131835937,285.848876953125,287.6253356933594,287.3617858886719,288.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821593994274,3.777960166928551e-09,0.0009821555577218,-0.0089498134329915,0.0,0.1500000059604644,0.0,-0.0066857114434242,60.0,-0.5970485210418701,-0.0,-6.576929933999054e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,299.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383850097656,0.0,0.0,9.21638566069305e-05,299.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.438720703125,0.0,0.0,9.705297998152672e-05,299.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385986328125,0.0,0.0,7.168300362536684e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385070800781,0.0,0.0,9.705297998152672e-05,299.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.438232421875,0.0,0.0,0.0004603775450959,288.3224182128906,294.1499938964844,287.2023620605469,285.836181640625,287.6180419921875,287.342041015625,288.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982029014267,3.7627652105243214e-09,0.0009820252889767,-0.0089100012555718,0.0,0.1500000059604644,0.0,-0.0066781770437955,60.0,-0.6128647923469543,-0.0,-6.575189814839177e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,299.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383850097656,0.0,0.0,9.21638566069305e-05,299.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.438720703125,0.0,0.0,9.705297998152672e-05,299.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385986328125,0.0,0.0,7.168300362536684e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385070800781,0.0,0.0,9.705297998152672e-05,299.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.438232421875,0.0,0.0,0.0004603775450959,288.3224182128906,294.1499938964844,287.2023620605469,285.836181640625,287.6180419921875,287.342041015625,288.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982029014267,3.7627652105243214e-09,0.0009820252889767,-0.0089100012555718,0.0,0.1500000059604644,0.0,-0.0066781770437955,60.0,-0.6128647923469543,-0.0,-6.575189814839177e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4353332519531,0.0,0.0,9.21558093978092e-05,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4356689453125,0.0,0.0,9.70445034909062e-05,299.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.435546875,0.0,0.0,7.167673902586102e-05,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4354553222656,0.0,0.0,9.70445034909062e-05,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4351806640625,0.0,0.0,0.0004603373236022,288.3200988769531,294.1499938964844,287.1796264648437,285.8243103027344,287.6104736328125,287.32196044921875,288.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819428669288,3.752687938174404e-09,0.0009819391416385,-0.0088835973292589,0.0,0.1500000059604644,0.0,-0.0066731814295053,60.0,-0.6282368898391724,-0.0,-6.574035893436303e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4353332519531,0.0,0.0,9.21558093978092e-05,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4356689453125,0.0,0.0,9.70445034909062e-05,299.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.435546875,0.0,0.0,7.167673902586102e-05,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4354553222656,0.0,0.0,9.70445034909062e-05,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4351806640625,0.0,0.0,0.0004603373236022,288.3200988769531,294.1499938964844,287.1796264648437,285.8243103027344,287.6104736328125,287.32196044921875,288.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819428669288,3.752687938174404e-09,0.0009819391416385,-0.0088835973292589,0.0,0.1500000059604644,0.0,-0.0066731814295053,60.0,-0.6282368898391724,-0.0,-6.574035893436303e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43231201171875,0.0,0.0,9.215245518134908e-05,299.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4326477050781,0.0,0.0,9.704097465146332e-05,299.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4325256347656,0.0,0.0,7.167413423303515e-05,299.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.43243408203125,0.0,0.0,9.704097465146332e-05,299.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4321594238281,0.0,0.0,0.0004603205888997,288.3177795410156,294.1499938964844,287.1579895019531,285.8134765625,287.60260009765625,287.3016662597656,288.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819068945944,3.74846287343189e-09,0.0009819031693041,-0.0088725266978144,0.0,0.1500000059604644,0.0,-0.0066710873506963,60.0,-0.6428049206733704,-0.0,-6.57355201383325e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
