time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364920,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43231201171875,0.0,0.0,9.215245518134908e-05,299.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4326477050781,0.0,0.0,9.704097465146332e-05,299.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4325256347656,0.0,0.0,7.167413423303515e-05,299.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.43243408203125,0.0,0.0,9.704097465146332e-05,299.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4321594238281,0.0,0.0,0.0004603205888997,288.3177795410156,294.1499938964844,287.1579895019531,285.8134765625,287.60260009765625,287.3016662597656,288.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819068945944,3.74846287343189e-09,0.0009819031693041,-0.0088725266978144,0.0,0.1500000059604644,0.0,-0.0066710873506963,60.0,-0.6428049206733704,-0.0,-6.57355201383325e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4292907714844,0.0,0.0,9.215188038069756e-05,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4296264648437,0.0,0.0,9.704037074698137e-05,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42950439453125,0.0,0.0,7.167369039962068e-05,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.429443359375,0.0,0.0,9.704037074698137e-05,299.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291687011719,0.0,0.0,0.0004603177367243,288.31549072265625,294.1499938964844,287.1376953125,285.8039245605469,287.5945739746094,287.2814636230469,288.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900258921,3.747706145418306e-09,0.0009818965336307,-0.0088705439120531,0.0,0.1500000059604644,0.0,-0.0066707115620374,60.0,-0.6567255854606628,-0.0,-6.573465327619489e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4292907714844,0.0,0.0,9.215188038069756e-05,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4296264648437,0.0,0.0,9.704037074698137e-05,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42950439453125,0.0,0.0,7.167369039962068e-05,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.429443359375,0.0,0.0,9.704037074698137e-05,299.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291687011719,0.0,0.0,0.0004603177367243,288.31549072265625,294.1499938964844,287.1376953125,285.8039245605469,287.5945739746094,287.2814636230469,288.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900258921,3.747706145418306e-09,0.0009818965336307,-0.0088705439120531,0.0,0.1500000059604644,0.0,-0.0066707115620374,60.0,-0.6567255854606628,-0.0,-6.573465327619489e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,299.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.42779541015625,0.0,0.0,9.215314639732242e-05,299.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281311035156,0.0,0.0,9.704170224722476e-05,299.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.42803955078125,0.0,0.0,7.16746726538986e-05,299.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4279479980469,0.0,0.0,9.704170224722476e-05,299.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4276733398437,0.0,0.0,0.0004603240522556,288.3143615722656,294.1499938964844,287.12811279296875,285.7996826171875,287.5904541015625,287.2713928222656,288.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819137630984,3.749260901741991e-09,0.0009819100378081,-0.0088746175169944,0.0,0.1500000059604644,0.0,-0.0066714836284518,60.0,-0.6632522344589233,-0.0,-6.573642963303429e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,299.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42633056640625,0.0,0.0,9.215484897140414e-05,299.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266662597656,0.0,0.0,9.704349940875544e-05,299.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4265441894531,0.0,0.0,7.167599687818438e-05,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.42645263671875,0.0,0.0,9.704349940875544e-05,299.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4261779785156,0.0,0.0,0.000460332550574,288.313232421875,294.1499938964844,287.11895751953125,285.7958374023437,287.5863342285156,287.2613830566406,288.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819318074733,3.751358335080113e-09,0.0009819279657676,-0.0088801132515072,0.0,0.1500000059604644,0.0,-0.0066725234501063,60.0,-0.6696001887321472,-0.0,-6.573883126748116e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,299.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4233703613281,0.0,0.0,9.215989848598838e-05,299.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4237060546875,0.0,0.0,9.70488108578138e-05,299.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.423583984375,0.0,0.0,7.167992589529604e-05,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4234924316406,0.0,0.0,9.70488108578138e-05,299.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4232177734375,0.0,0.0,0.0004603577835951,288.3109741210937,294.1499938964844,287.1019897460937,285.7894592285156,287.5779724121094,287.2416687011719,288.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757603117549024e-09,0.0009819811675697,-0.0088964756578207,0.0,0.1500000059604644,0.0,-0.0066756177693605,60.0,-0.681534469127655,-0.0,-6.574598643283025e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,299.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4233703613281,0.0,0.0,9.215989848598838e-05,299.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4237060546875,0.0,0.0,9.70488108578138e-05,299.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.423583984375,0.0,0.0,7.167992589529604e-05,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4234924316406,0.0,0.0,9.70488108578138e-05,299.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4232177734375,0.0,0.0,0.0004603577835951,288.3109741210937,294.1499938964844,287.1019897460937,285.7894592285156,287.5779724121094,287.2416687011719,288.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757603117549024e-09,0.0009819811675697,-0.0088964756578207,0.0,0.1500000059604644,0.0,-0.0066756177693605,60.0,-0.681534469127655,-0.0,-6.574598643283025e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,299.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4205627441406,0.0,0.0,9.216676698997615e-05,299.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4208984375,0.0,0.0,9.70560431596823e-05,299.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4207763671875,0.0,0.0,7.168526644818485e-05,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4206848144531,0.0,0.0,9.70560431596823e-05,299.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.42041015625,0.0,0.0,0.0004603920970112,288.308837890625,294.1499938964844,287.08758544921875,285.7850952148437,287.56982421875,287.2232360839844,288.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820577688515,3.766116751791061e-09,0.0009820540435612,-0.0089187826961278,0.0,0.1500000059604644,0.0,-0.0066798389889299,60.0,-0.6917790174484253,-0.0,-6.575573507916489e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,299.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4204406738281,0.0,0.0,9.216705802828074e-05,299.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4207763671875,0.0,0.0,9.70563487499021e-05,299.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.420654296875,0.0,0.0,7.168548472691327e-05,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4205627441406,0.0,0.0,9.70563487499021e-05,299.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203186035156,0.0,0.0,0.0004603935230989,288.3087463378906,294.1499938964844,287.0870361328125,285.78497314453125,287.5694885253906,287.22247314453125,288.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820607956498,3.7664729113373604e-09,0.0009820570703595,-0.0089197158813476,0.0,0.1500000059604644,0.0,-0.0066800154745578,60.0,-0.6922058463096619,-0.0,-6.575614008852426e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,299.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41754150390625,0.0,0.0,9.217543993145227e-05,299.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4178771972656,0.0,0.0,9.706518176244572e-05,299.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4177551269531,0.0,0.0,7.16920112608932e-05,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.41766357421875,0.0,0.0,9.706518176244572e-05,299.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174194335937,0.0,0.0,0.0004604354035109,288.3065490722656,294.1499938964844,287.0743103027344,285.7825927734375,287.5609436035156,287.2040405273437,288.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.776877921524146e-09,0.0009821460116654,-0.0089469794183969,0.0,0.1500000059604644,0.0,-0.0066851736046373,60.0,-0.7014130353927612,-0.0,-6.576806299563033e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,299.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41754150390625,0.0,0.0,9.217543993145227e-05,299.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4178771972656,0.0,0.0,9.706518176244572e-05,299.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4177551269531,0.0,0.0,7.16920112608932e-05,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.41766357421875,0.0,0.0,9.706518176244572e-05,299.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174194335937,0.0,0.0,0.0004604354035109,288.3065490722656,294.1499938964844,287.0743103027344,285.7825927734375,287.5609436035156,287.2040405273437,288.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.776877921524146e-09,0.0009821460116654,-0.0089469794183969,0.0,0.1500000059604644,0.0,-0.0066851736046373,60.0,-0.7014130353927612,-0.0,-6.576806299563033e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,299.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4146728515625,0.0,0.0,9.218427294399588e-05,299.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149780273437,0.0,0.0,9.707448043627664e-05,299.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.41485595703125,0.0,0.0,7.169887976488099e-05,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.414794921875,0.0,0.0,9.707448043627664e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4145202636719,0.0,0.0,0.0004604795249179,288.30438232421875,294.1499938964844,287.0639953613281,285.7825622558594,287.5523681640625,287.1865539550781,288.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787837599134036e-09,0.0009822397259995,-0.00897569488734,0.0,0.1500000059604644,0.0,-0.0066906069405376,60.0,-0.7090965509414673,-0.0,-6.578061118034384e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,299.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4146728515625,0.0,0.0,9.218427294399588e-05,299.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149780273437,0.0,0.0,9.707448043627664e-05,299.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.41485595703125,0.0,0.0,7.169887976488099e-05,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.414794921875,0.0,0.0,9.707448043627664e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4145202636719,0.0,0.0,0.0004604795249179,288.30438232421875,294.1499938964844,287.0639953613281,285.7825622558594,287.5523681640625,287.1865539550781,288.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787837599134036e-09,0.0009822397259995,-0.00897569488734,0.0,0.1500000059604644,0.0,-0.0066906069405376,60.0,-0.7090965509414673,-0.0,-6.578061118034384e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,299.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4132385253906,0.0,0.0,9.218856575898826e-05,299.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4135437011719,0.0,0.0,9.707899880595504e-05,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134521484375,0.0,0.0,7.17022194294259e-05,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4133605957031,0.0,0.0,9.707899880595504e-05,299.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4131164550781,0.0,0.0,0.0004605009744409,288.3033142089844,294.1499938964844,287.0598449707031,285.78350830078125,287.548095703125,287.1783752441406,288.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822890860959,3.793162228760138e-09,0.0009822853608056,-0.0089896460995078,0.0,0.1500000059604644,0.0,-0.0066932467743754,60.0,-0.7120766639709473,-0.0,-6.578671474244402e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,299.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41180419921875,0.0,0.0,9.21927348827012e-05,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4121398925781,0.0,0.0,9.708339348435402e-05,299.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4120178222656,0.0,0.0,7.170546450652182e-05,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4119567871094,0.0,0.0,9.708339348435402e-05,299.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41168212890625,0.0,0.0,0.0004605218127835,288.3022155761719,294.1499938964844,287.0563659667969,285.7850952148437,287.5438232421875,287.17047119140625,288.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823333239182,3.79834030894699e-09,0.0009823295986279,-0.0090032126754522,0.0,0.1500000059604644,0.0,-0.006695813499391,60.0,-0.7147523164749146,-0.0,-6.579264066886027e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,299.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4089660644531,0.0,0.0,9.220044739777222e-05,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093017578125,0.0,0.0,9.709151345305143e-05,299.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091796875,0.0,0.0,7.171145989559591e-05,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091186523437,0.0,0.0,9.709151345305143e-05,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4088439941406,0.0,0.0,0.0004605603171512,288.3000793457031,294.1499938964844,287.0516357421875,285.7903747558594,287.53533935546875,287.1554260253906,288.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807904658259531e-09,0.0009824114385992,-0.0090282727032899,0.0,0.1500000059604644,0.0,-0.0067005553282797,60.0,-0.7190561294555664,-0.0,-6.580360434327305e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,299.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4089660644531,0.0,0.0,9.220044739777222e-05,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093017578125,0.0,0.0,9.709151345305143e-05,299.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091796875,0.0,0.0,7.171145989559591e-05,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091186523437,0.0,0.0,9.709151345305143e-05,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4088439941406,0.0,0.0,0.0004605603171512,288.3000793457031,294.1499938964844,287.0516357421875,285.7903747558594,287.53533935546875,287.1554260253906,288.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807904658259531e-09,0.0009824114385992,-0.0090282727032899,0.0,0.1500000059604644,0.0,-0.0067005553282797,60.0,-0.7190561294555664,-0.0,-6.580360434327305e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,299.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4061584472656,0.0,0.0,9.220709034707396e-05,299.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.406494140625,0.0,0.0,9.709850564831868e-05,299.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4063720703125,0.0,0.0,7.171662582550198e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40631103515625,0.0,0.0,9.709850564831868e-05,299.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4060363769531,0.0,0.0,0.0004605934955179,288.2979736328125,294.1499938964844,287.04998779296875,285.79864501953125,287.5269470214844,287.14208984375,288.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824855951592,3.816136739942522e-09,0.0009824817534536,-0.009049842134118,0.0,0.1500000059604644,0.0,-0.0067046359181404,60.0,-0.7211403846740723,-0.0,-6.581303324537657e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,299.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4061584472656,0.0,0.0,9.220709034707396e-05,299.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.406494140625,0.0,0.0,9.709850564831868e-05,299.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4063720703125,0.0,0.0,7.171662582550198e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40631103515625,0.0,0.0,9.709850564831868e-05,299.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4060363769531,0.0,0.0,0.0004605934955179,288.2979736328125,294.1499938964844,287.04998779296875,285.79864501953125,287.5269470214844,287.14208984375,288.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824855951592,3.816136739942522e-09,0.0009824817534536,-0.009049842134118,0.0,0.1500000059604644,0.0,-0.0067046359181404,60.0,-0.7211403846740723,-0.0,-6.581303324537657e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,299.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.40338134765625,0.0,0.0,9.222183143720032e-05,299.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4036865234375,0.0,0.0,9.711402526590972e-05,299.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4035949707031,0.0,0.0,7.172809273470193e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40350341796875,0.0,0.0,9.711402526590972e-05,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4032592773437,0.0,0.0,0.000460667128209,288.2958984375,294.1499938964844,287.0516357421875,285.81005859375,287.51873779296875,287.1305236816406,288.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982642173767,3.834459860740935e-09,0.0009826383320614,-0.009097852744162,0.0,0.1500000059604644,0.0,-0.0067137191072106,60.0,-0.721016526222229,-0.0,-6.583402978321828e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,299.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.40338134765625,0.0,0.0,9.222183143720032e-05,299.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4036865234375,0.0,0.0,9.711402526590972e-05,299.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4035949707031,0.0,0.0,7.172809273470193e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40350341796875,0.0,0.0,9.711402526590972e-05,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4032592773437,0.0,0.0,0.000460667128209,288.2958984375,294.1499938964844,287.0516357421875,285.81005859375,287.51873779296875,287.1305236816406,288.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982642173767,3.834459860740935e-09,0.0009826383320614,-0.009097852744162,0.0,0.1500000059604644,0.0,-0.0067137191072106,60.0,-0.721016526222229,-0.0,-6.583402978321828e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,299.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.400634765625,0.0,0.0,9.225457324646412e-05,299.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.40093994140625,0.0,0.0,9.714851330500096e-05,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4008178710937,0.0,0.0,7.175355858635157e-05,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4007568359375,0.0,0.0,9.714851330500096e-05,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4005126953125,0.0,0.0,0.0004608306917361,288.2938232421875,294.1499938964844,287.0563659667969,285.8244323730469,287.5107727050781,287.1210632324219,288.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829906048253,3.875217480242554e-09,0.0009829867631196,-0.0092046428471803,0.0,0.1500000059604644,0.0,-0.0067339241504669,60.0,-0.718778669834137,-0.0,-6.588074086266715e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,299.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.400634765625,0.0,0.0,9.225457324646412e-05,299.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.40093994140625,0.0,0.0,9.714851330500096e-05,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4008178710937,0.0,0.0,7.175355858635157e-05,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4007568359375,0.0,0.0,9.714851330500096e-05,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4005126953125,0.0,0.0,0.0004608306917361,288.2938232421875,294.1499938964844,287.0563659667969,285.8244323730469,287.5107727050781,287.1210632324219,288.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829906048253,3.875217480242554e-09,0.0009829867631196,-0.0092046428471803,0.0,0.1500000059604644,0.0,-0.0067339241504669,60.0,-0.718778669834137,-0.0,-6.588074086266715e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,299.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3992614746094,0.0,0.0,9.227455302607268e-05,299.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3995666503906,0.0,0.0,9.716954809846357e-05,299.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3994445800781,0.0,0.0,7.176910003181547e-05,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3993835449219,0.0,0.0,9.716954809846357e-05,299.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3991394042969,0.0,0.0,0.0004609304887708,288.29278564453125,294.1499938964844,287.0598449707031,285.83270263671875,287.5068359375,287.1167907714844,288.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832031792029,3.900088696440207e-09,0.0009831993374973,-0.0092698093503713,0.0,0.1500000059604644,0.0,-0.0067462529987096,60.0,-0.7172111868858337,-0.0,-6.59092549426532e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,299.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3978881835937,0.0,0.0,9.230188152287155e-05,299.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.398193359375,0.0,0.0,9.719832451082766e-05,299.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3980712890625,0.0,0.0,7.17903531040065e-05,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.39801025390625,0.0,0.0,9.719832451082766e-05,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39776611328125,0.0,0.0,0.0004610670148395,288.2917785644531,294.1499938964844,287.0639953613281,285.84161376953125,287.5030517578125,287.1134948730469,288.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834944503381,3.934114811698919e-09,0.0009834904922172,-0.0093589620664715,0.0,0.1500000059604644,0.0,-0.0067631220445036,60.0,-0.7148299217224121,-0.0,-6.594827794970115e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,299.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3951721191406,0.0,0.0,9.236455662176012e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3954772949219,0.0,0.0,9.726432472234592e-05,299.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3953552246094,0.0,0.0,7.183910202002153e-05,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3952941894531,0.0,0.0,9.726432472234592e-05,299.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3950500488281,0.0,0.0,0.0004613800847437,288.2897644042969,294.1499938964844,287.0743103027344,285.8613586425781,287.4956359863281,287.1082458496094,288.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841617429628,4.012161269884018e-09,0.0009841577848419,-0.0095634525641798,0.0,0.1500000059604644,0.0,-0.0068018124438822,60.0,-0.7090323567390442,-0.0,-6.603782054526165e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,299.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3951721191406,0.0,0.0,9.236455662176012e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3954772949219,0.0,0.0,9.726432472234592e-05,299.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3953552246094,0.0,0.0,7.183910202002153e-05,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3952941894531,0.0,0.0,9.726432472234592e-05,299.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3950500488281,0.0,0.0,0.0004613800847437,288.2897644042969,294.1499938964844,287.0743103027344,285.8613586425781,287.4956359863281,287.1082458496094,288.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841617429628,4.012161269884018e-09,0.0009841577848419,-0.0095634525641798,0.0,0.1500000059604644,0.0,-0.0068018124438822,60.0,-0.7090323567390442,-0.0,-6.603782054526165e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,299.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924865722656,0.0,0.0,9.244004468200728e-05,299.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.39276123046875,0.0,0.0,9.734382183523849e-05,299.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926696777344,0.0,0.0,7.189781172201037e-05,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926086425781,0.0,0.0,9.734382183523849e-05,299.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3923645019531,0.0,0.0,0.0004617571539711,288.2877502441406,294.1499938964844,287.0870361328125,285.8834533691406,287.4885559082031,287.1053161621094,288.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849657071754,4.106172291074017e-09,0.0009849616326391,-0.0098097715526819,0.0,0.1500000059604644,0.0,-0.0068484176881611,60.0,-0.7016357183456421,-0.0,-6.614576619767831e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,299.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924865722656,0.0,0.0,9.244004468200728e-05,299.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.39276123046875,0.0,0.0,9.734382183523849e-05,299.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926696777344,0.0,0.0,7.189781172201037e-05,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926086425781,0.0,0.0,9.734382183523849e-05,299.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3923645019531,0.0,0.0,0.0004617571539711,288.2877502441406,294.1499938964844,287.0870361328125,285.8834533691406,287.4885559082031,287.1053161621094,288.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849657071754,4.106172291074017e-09,0.0009849616326391,-0.0098097715526819,0.0,0.1500000059604644,0.0,-0.0068484176881611,60.0,-0.7016357183456421,-0.0,-6.614576619767831e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3898010253906,0.0,0.0,9.252707968698816e-05,299.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3900756835937,0.0,0.0,9.743546979734674e-05,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3899841308594,0.0,0.0,7.196550723165274e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3899230957031,0.0,0.0,9.743546979734674e-05,299.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896789550781,0.0,0.0,0.0004621919069904,288.2857666015625,294.1499938964844,287.1019897460937,285.9076843261719,287.4818725585937,287.1047668457031,288.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858927223831,4.2145655854142205e-09,0.0009858885314315,-0.0100937709212303,0.0,0.1500000059604644,0.0,-0.0069021531380712,60.0,-0.6927223205566406,-0.0,-6.627033144468443e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3898010253906,0.0,0.0,9.252707968698816e-05,299.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3900756835937,0.0,0.0,9.743546979734674e-05,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3899841308594,0.0,0.0,7.196550723165274e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3899230957031,0.0,0.0,9.743546979734674e-05,299.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896789550781,0.0,0.0,0.0004621919069904,288.2857666015625,294.1499938964844,287.1019897460937,285.9076843261719,287.4818725585937,287.1047668457031,288.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858927223831,4.2145655854142205e-09,0.0009858885314315,-0.0100937709212303,0.0,0.1500000059604644,0.0,-0.0069021531380712,60.0,-0.6927223205566406,-0.0,-6.627033144468443e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871459960937,0.0,0.0,9.262328967452048e-05,299.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3874206542969,0.0,0.0,9.753678023116664e-05,299.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3873291015625,0.0,0.0,7.2040333179757e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.38726806640625,0.0,0.0,9.753678023116664e-05,299.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.38702392578125,0.0,0.0,0.0004626724985428,288.2837829589844,294.1499938964844,287.11895751953125,285.9338684082031,287.4755249023437,287.1065368652344,288.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869175264611,4.334396841443322e-09,0.0009869131026789,-0.0104077365249395,0.0,0.1500000059604644,0.0,-0.0069615584798157,60.0,-0.6825408935546875,-0.0,-6.64081767354219e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871459960937,0.0,0.0,9.262328967452048e-05,299.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3874206542969,0.0,0.0,9.753678023116664e-05,299.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3873291015625,0.0,0.0,7.2040333179757e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.38726806640625,0.0,0.0,9.753678023116664e-05,299.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.38702392578125,0.0,0.0,0.0004626724985428,288.2837829589844,294.1499938964844,287.11895751953125,285.9338684082031,287.4755249023437,287.1065368652344,288.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869175264611,4.334396841443322e-09,0.0009869131026789,-0.0104077365249395,0.0,0.1500000059604644,0.0,-0.0069615584798157,60.0,-0.6825408935546875,-0.0,-6.64081767354219e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3858337402344,0.0,0.0,9.267501445719972e-05,299.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861083984375,0.0,0.0,9.759125532582402e-05,299.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3860168457031,0.0,0.0,7.208056922536343e-05,298.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.38592529296875,0.0,0.0,9.759125532582402e-05,299.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3857116699219,0.0,0.0,0.0004629309114534,288.2828063964844,294.1499938964844,287.12811279296875,285.9476318359375,287.4725646972656,287.108642578125,288.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874686365947,4.398827968543628e-09,0.0009874643292278,-0.0105765471234917,0.0,0.1500000059604644,0.0,-0.0069935005158185,60.0,-0.6768497824668884,-0.0,-6.648235029160787e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3844909667969,0.0,0.0,9.272776514990257e-05,299.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3847961425781,0.0,0.0,9.76467999862507e-05,299.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3846740722656,0.0,0.0,7.21215910743922e-05,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3846130371094,0.0,0.0,9.76467999862507e-05,299.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3843994140625,0.0,0.0,0.0004631943593267,288.2818298339844,294.1499938964844,287.1376953125,285.9617614746094,287.4696960449219,287.1112365722656,288.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880305733531,4.464523861713587e-09,0.0009880261495709,-0.010748672299087,0.0,0.1500000059604644,0.0,-0.0070260693319141,60.0,-0.6709332466125488,-0.0,-6.655802309296632e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.38189697265625,0.0,0.0,9.28361332626082e-05,299.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3821716308594,0.0,0.0,9.776091610547156e-05,299.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.382080078125,0.0,0.0,7.220588304335251e-05,298.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3819885253906,0.0,0.0,9.776091610547156e-05,299.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3817749023437,0.0,0.0,0.0004637356905732,288.2799072265625,294.1499938964844,287.1579895019531,285.9911804199219,287.4642028808594,287.1181335449219,288.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891847148537,4.599502556601465e-09,0.0009891801746562,-0.0111023178324103,0.0,0.1500000059604644,0.0,-0.0070929829962551,60.0,-0.6583621501922607,-0.0,-6.67136461629525e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.38189697265625,0.0,0.0,9.28361332626082e-05,299.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3821716308594,0.0,0.0,9.776091610547156e-05,299.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.382080078125,0.0,0.0,7.220588304335251e-05,298.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3819885253906,0.0,0.0,9.776091610547156e-05,299.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3817749023437,0.0,0.0,0.0004637356905732,288.2799072265625,294.1499938964844,287.1579895019531,285.9911804199219,287.4642028808594,287.1181335449219,288.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891847148537,4.599502556601465e-09,0.0009891801746562,-0.0111023178324103,0.0,0.1500000059604644,0.0,-0.0070929829962551,60.0,-0.6583621501922607,-0.0,-6.67136461629525e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793029785156,0.0,0.0,9.294660412706436e-05,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37957763671875,0.0,0.0,9.787724411580712e-05,299.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37945556640625,0.0,0.0,7.229179755086079e-05,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.37939453125,0.0,0.0,9.787724411580712e-05,299.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3791809082031,0.0,0.0,0.0004642875283025,288.2779846191406,294.1499938964844,287.1796264648437,286.0218811035156,287.459228515625,287.1277160644531,288.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903615573421,4.737098713292198e-09,0.0009903567843139,-0.011462815105915,0.0,0.1500000059604644,0.0,-0.0071611958555877,60.0,-0.6446804404258728,-0.0,-6.68724666752496e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
