time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12367200,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793029785156,0.0,0.0,9.294660412706436e-05,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37957763671875,0.0,0.0,9.787724411580712e-05,299.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37945556640625,0.0,0.0,7.229179755086079e-05,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.37939453125,0.0,0.0,9.787724411580712e-05,299.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3791809082031,0.0,0.0,0.0004642875283025,288.2779846191406,294.1499938964844,287.1796264648437,286.0218811035156,287.459228515625,287.1277160644531,288.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903615573421,4.737098713292198e-09,0.0009903567843139,-0.011462815105915,0.0,0.1500000059604644,0.0,-0.0071611958555877,60.0,-0.6446804404258728,-0.0,-6.68724666752496e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.376708984375,0.0,0.0,9.305506682721898e-05,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3769836425781,0.0,0.0,9.799146937439218e-05,299.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768920898437,0.0,0.0,7.237616227939725e-05,298.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768310546875,0.0,0.0,9.799146937439218e-05,299.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3765869140625,0.0,0.0,0.0004648293252103,288.2760925292969,294.1499938964844,287.2023620605469,286.0536499023437,287.4547424316406,287.1397399902344,288.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915169794112,4.872199088623574e-09,0.0009915120899677,-0.0118167707696557,0.0,0.1500000059604644,0.0,-0.0072281709872186,60.0,-0.6301220059394836,-0.0,-6.702858712515082e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.376708984375,0.0,0.0,9.305506682721898e-05,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3769836425781,0.0,0.0,9.799146937439218e-05,299.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768920898437,0.0,0.0,7.237616227939725e-05,298.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768310546875,0.0,0.0,9.799146937439218e-05,299.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3765869140625,0.0,0.0,0.0004648293252103,288.2760925292969,294.1499938964844,287.2023620605469,286.0536499023437,287.4547424316406,287.1397399902344,288.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915169794112,4.872199088623574e-09,0.0009915120899677,-0.0118167707696557,0.0,0.1500000059604644,0.0,-0.0072281709872186,60.0,-0.6301220059394836,-0.0,-6.702858712515082e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741455078125,0.0,0.0,9.315790521213783e-05,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744201660156,0.0,0.0,9.809975745156407e-05,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37432861328125,0.0,0.0,7.245614688144997e-05,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.374267578125,0.0,0.0,9.809975745156407e-05,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3740539550781,0.0,0.0,0.0004653430078178,288.2742004394531,294.1499938964844,287.2260131835937,286.0863037109375,287.45074462890625,287.15399169921875,288.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926123311743,5.000287739420628e-09,0.0009926074417307,-0.0121523514389991,0.0,0.1500000059604644,0.0,-0.007291670423001,60.0,-0.6148141026496887,-0.0,-6.717677791812093e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741455078125,0.0,0.0,9.315790521213783e-05,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744201660156,0.0,0.0,9.809975745156407e-05,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37432861328125,0.0,0.0,7.245614688144997e-05,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.374267578125,0.0,0.0,9.809975745156407e-05,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3740539550781,0.0,0.0,0.0004653430078178,288.2742004394531,294.1499938964844,287.2260131835937,286.0863037109375,287.45074462890625,287.15399169921875,288.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926123311743,5.000287739420628e-09,0.0009926074417307,-0.0121523514389991,0.0,0.1500000059604644,0.0,-0.007291670423001,60.0,-0.6148141026496887,-0.0,-6.717677791812093e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3728942871094,0.0,0.0,9.320511162513868e-05,299.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3731384277344,0.0,0.0,9.81494740699418e-05,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.373046875,0.0,0.0,7.249286863952875e-05,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729858398437,0.0,0.0,9.81494740699418e-05,299.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3727722167969,0.0,0.0,0.000465578836156,288.27325439453125,294.1499938964844,287.2380676269531,286.1028747558594,287.448974609375,287.162109375,288.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931151289492,5.059088703518455e-09,0.0009931101230904,-0.0123064033687114,0.0,0.1500000059604644,0.0,-0.0073208198882639,60.0,-0.6068610548973083,-0.0,-6.724486212306148e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3716125488281,0.0,0.0,9.32519615162164e-05,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.37188720703125,0.0,0.0,9.819880506256597e-05,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3717956542969,0.0,0.0,7.252930663526058e-05,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3717346191406,0.0,0.0,9.819880506256597e-05,299.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3714904785156,0.0,0.0,0.0004658128600567,288.2723388671875,294.1499938964844,287.25030517578125,286.1195983886719,287.447265625,287.17047119140625,288.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936143178492,5.117438917068284e-09,0.0009936091955751,-0.0124592734500765,0.0,0.1500000059604644,0.0,-0.0073497472330927,60.0,-0.5988443493843079,-0.0,-6.731245605351432e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3690795898437,0.0,0.0,9.33335250010714e-05,299.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3693542480469,0.0,0.0,9.82846977422014e-05,299.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692626953125,0.0,0.0,7.259273843374103e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36920166015625,0.0,0.0,9.82846977422014e-05,299.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3689880371094,0.0,0.0,0.0004662202845793,288.2704772949219,294.1499938964844,287.2750244140625,286.1533508300781,287.4442138671875,287.18853759765625,288.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944830089807,5.219019882929388e-09,0.0009944778867065,-0.0127253998070955,0.0,0.1500000059604644,0.0,-0.0074001057073473,60.0,-0.582449197769165,-0.0,-6.74302071956845e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3690795898437,0.0,0.0,9.33335250010714e-05,299.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3693542480469,0.0,0.0,9.82846977422014e-05,299.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692626953125,0.0,0.0,7.259273843374103e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36920166015625,0.0,0.0,9.82846977422014e-05,299.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3689880371094,0.0,0.0,0.0004662202845793,288.2704772949219,294.1499938964844,287.2750244140625,286.1533508300781,287.4442138671875,287.18853759765625,288.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944830089807,5.219019882929388e-09,0.0009944778867065,-0.0127253998070955,0.0,0.1500000059604644,0.0,-0.0074001057073473,60.0,-0.582449197769165,-0.0,-6.74302071956845e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,299.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3665771484375,0.0,0.0,9.340367250842974e-05,299.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3668518066406,0.0,0.0,9.83585705398582e-05,299.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.36676025390625,0.0,0.0,7.26473008398898e-05,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36669921875,0.0,0.0,9.83585705398582e-05,299.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3664855957031,0.0,0.0,0.000466570694698,288.2686462402344,294.1499938964844,287.29998779296875,286.18731689453125,287.4416809082031,287.2081298828125,288.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952302789315,5.3063855531831905e-09,0.0009952249238267,-0.0129542835056781,0.0,0.1500000059604644,0.0,-0.0074434168636798,60.0,-0.5656991600990295,-0.0,-6.753157322236802e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,299.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3665771484375,0.0,0.0,9.340367250842974e-05,299.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3668518066406,0.0,0.0,9.83585705398582e-05,299.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.36676025390625,0.0,0.0,7.26473008398898e-05,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36669921875,0.0,0.0,9.83585705398582e-05,299.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3664855957031,0.0,0.0,0.000466570694698,288.2686462402344,294.1499938964844,287.29998779296875,286.18731689453125,287.4416809082031,287.2081298828125,288.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952302789315,5.3063855531831905e-09,0.0009952249238267,-0.0129542835056781,0.0,0.1500000059604644,0.0,-0.0074434168636798,60.0,-0.5656991600990295,-0.0,-6.753157322236802e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,299.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641052246094,0.0,0.0,9.346493607154116e-05,299.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3643798828125,0.0,0.0,9.842307918006554e-05,299.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3642883300781,0.0,0.0,7.269495108630508e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3642272949219,0.0,0.0,9.842307918006554e-05,299.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.364013671875,0.0,0.0,0.0004668767214752,288.266845703125,294.1499938964844,287.324951171875,286.2212829589844,287.43963623046875,287.2289733886719,288.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958827868103,5.382677414900172e-09,0.0009958774317055,-0.0131541537120938,0.0,0.1500000059604644,0.0,-0.0074812383390963,60.0,-0.5487738847732544,-0.0,-6.762014237438052e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,299.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641052246094,0.0,0.0,9.346493607154116e-05,299.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3643798828125,0.0,0.0,9.842307918006554e-05,299.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3642883300781,0.0,0.0,7.269495108630508e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3642272949219,0.0,0.0,9.842307918006554e-05,299.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.364013671875,0.0,0.0,0.0004668767214752,288.266845703125,294.1499938964844,287.324951171875,286.2212829589844,287.43963623046875,287.2289733886719,288.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958827868103,5.382677414900172e-09,0.0009958774317055,-0.0131541537120938,0.0,0.1500000059604644,0.0,-0.0074812383390963,60.0,-0.5487738847732544,-0.0,-6.762014237438052e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,299.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3616638183594,0.0,0.0,9.352542838314548e-05,299.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3619079589844,0.0,0.0,9.848678018897772e-05,299.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.36181640625,0.0,0.0,7.2742004704196e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3617553710937,0.0,0.0,9.848678018897772e-05,299.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3615417480469,0.0,0.0,0.000467178877443,288.2650451660156,294.1499938964844,287.3497009277344,286.25506591796875,287.4380798339844,287.2508239746094,288.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965270292013,5.458008711656248e-09,0.0009965215576812,-0.0133515056222677,0.0,0.1500000059604644,0.0,-0.0075185834430158,60.0,-0.5318670272827148,-0.0,-6.770765992314409e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,299.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3616638183594,0.0,0.0,9.352542838314548e-05,299.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3619079589844,0.0,0.0,9.848678018897772e-05,299.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.36181640625,0.0,0.0,7.2742004704196e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3617553710937,0.0,0.0,9.848678018897772e-05,299.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3615417480469,0.0,0.0,0.000467178877443,288.2650451660156,294.1499938964844,287.3497009277344,286.25506591796875,287.4380798339844,287.2508239746094,288.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965270292013,5.458008711656248e-09,0.0009965215576812,-0.0133515056222677,0.0,0.1500000059604644,0.0,-0.0075185834430158,60.0,-0.5318670272827148,-0.0,-6.770765992314409e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,299.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3604431152344,0.0,0.0,9.356249211123212e-05,299.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3606872558594,0.0,0.0,9.85258084256202e-05,299.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.360595703125,0.0,0.0,7.277082477230579e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36053466796875,0.0,0.0,9.85258084256202e-05,299.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3603210449219,0.0,0.0,0.0004673640069086,288.26416015625,294.1499938964844,287.3619079589844,286.2718200683594,287.4375305175781,287.2621459960937,288.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969217935577,5.504168232306483e-09,0.0009969162056222,-0.0134724332019686,0.0,0.1500000059604644,0.0,-0.0075414665043354,60.0,-0.523536205291748,-0.0,-6.776131300512135e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592224121094,0.0,0.0,9.359885734738782e-05,299.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3594665527344,0.0,0.0,9.856410179054365e-05,299.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.359375,0.0,0.0,7.279911369550973e-05,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3593139648437,0.0,0.0,9.856410179054365e-05,299.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3591003417969,0.0,0.0,0.0004675456730183,288.2632751464844,294.1499938964844,287.3739929199219,286.2884521484375,287.4369812011719,287.2734680175781,288.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973087580874,5.549458670373042e-09,0.000997303170152,-0.0135910827666521,0.0,0.1500000059604644,0.0,-0.0075639174319803,60.0,-0.5152139067649841,-0.0,-6.781397843269589e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,299.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3567810058594,0.0,0.0,9.369594772579148e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570251464844,0.0,0.0,9.866635082289577e-05,299.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35693359375,0.0,0.0,7.287463085958734e-05,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568725585937,0.0,0.0,9.866635082289577e-05,299.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.356689453125,0.0,0.0,0.000468030659249,288.2615051269531,294.1499938964844,287.39764404296875,286.3211669921875,287.436279296875,287.2967529296875,288.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983432246372,5.670393043999411e-09,0.0009983375202864,-0.0139078982174396,0.0,0.1500000059604644,0.0,-0.0076238708570599,60.0,-0.4989734292030334,-0.0,-6.795470142151316e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,299.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3567810058594,0.0,0.0,9.369594772579148e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570251464844,0.0,0.0,9.866635082289577e-05,299.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35693359375,0.0,0.0,7.287463085958734e-05,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568725585937,0.0,0.0,9.866635082289577e-05,299.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.356689453125,0.0,0.0,0.000468030659249,288.2615051269531,294.1499938964844,287.39764404296875,286.3211669921875,287.436279296875,287.2967529296875,288.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983432246372,5.670393043999411e-09,0.0009983375202864,-0.0139078982174396,0.0,0.1500000059604644,0.0,-0.0076238708570599,60.0,-0.4989734292030334,-0.0,-6.795470142151316e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3543701171875,0.0,0.0,9.381802374264224e-05,299.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3546142578125,0.0,0.0,9.879490244202316e-05,299.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3545227050781,0.0,0.0,7.296957483049482e-05,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544921875,0.0,0.0,9.879490244202316e-05,299.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3542785644531,0.0,0.0,0.0004686404718086,288.259765625,294.1499938964844,287.4203796386719,286.3530578613281,287.43603515625,287.3205261230469,288.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999643583782,5.822453630344171e-09,0.0009996377630159,-0.0143062509596347,0.0,0.1500000059604644,0.0,-0.0076992535032331,60.0,-0.4833840131759643,-0.0,-6.813185393639287e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3543701171875,0.0,0.0,9.381802374264224e-05,299.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3546142578125,0.0,0.0,9.879490244202316e-05,299.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3545227050781,0.0,0.0,7.296957483049482e-05,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544921875,0.0,0.0,9.879490244202316e-05,299.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3542785644531,0.0,0.0,0.0004686404718086,288.259765625,294.1499938964844,287.4203796386719,286.3530578613281,287.43603515625,287.3205261230469,288.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999643583782,5.822453630344171e-09,0.0009996377630159,-0.0143062509596347,0.0,0.1500000059604644,0.0,-0.0076992535032331,60.0,-0.4833840131759643,-0.0,-6.813185393639287e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519897460937,0.0,0.0,9.396236418979242e-05,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,9.894689719658344e-05,299.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3521423339844,0.0,0.0,7.308184285648167e-05,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3520812988281,0.0,0.0,9.894689719658344e-05,299.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0004693614610005,288.2580261230469,294.1499938964844,287.4419860839844,286.3838806152344,287.4361267089844,287.3445129394531,288.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001180964522,6.002252028736166e-09,0.0010011750273406,-0.0147772599011659,0.0,0.1500000059604644,0.0,-0.007788386195898,60.0,-0.4685240685939789,-0.0,-6.834161325741661e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519897460937,0.0,0.0,9.396236418979242e-05,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,9.894689719658344e-05,299.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3521423339844,0.0,0.0,7.308184285648167e-05,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3520812988281,0.0,0.0,9.894689719658344e-05,299.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0004693614610005,288.2580261230469,294.1499938964844,287.4419860839844,286.3838806152344,287.4361267089844,287.3445129394531,288.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001180964522,6.002252028736166e-09,0.0010011750273406,-0.0147772599011659,0.0,0.1500000059604644,0.0,-0.007788386195898,60.0,-0.4685240685939789,-0.0,-6.834161325741661e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,299.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.349609375,0.0,0.0,9.412653889739886e-05,299.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.349853515625,0.0,0.0,9.911977394949643e-05,299.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3497619628906,0.0,0.0,7.320952863665298e-05,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3497009277344,0.0,0.0,9.911977394949643e-05,299.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495178222656,0.0,0.0,0.0004701815196312,288.2563171386719,294.1499938964844,287.4623107910156,286.41339111328125,287.43658447265625,287.3684997558594,288.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029298719018,6.206760883031848e-09,0.0010029237018898,-0.0153129883110523,0.0,0.1500000059604644,0.0,-0.0078897699713706,60.0,-0.454558402299881,-0.0,-6.858059720116216e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,299.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.349609375,0.0,0.0,9.412653889739886e-05,299.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.349853515625,0.0,0.0,9.911977394949643e-05,299.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3497619628906,0.0,0.0,7.320952863665298e-05,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3497009277344,0.0,0.0,9.911977394949643e-05,299.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495178222656,0.0,0.0,0.0004701815196312,288.2563171386719,294.1499938964844,287.4623107910156,286.41339111328125,287.43658447265625,287.3684997558594,288.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029298719018,6.206760883031848e-09,0.0010029237018898,-0.0153129883110523,0.0,0.1500000059604644,0.0,-0.0078897699713706,60.0,-0.454558402299881,-0.0,-6.858059720116216e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34844970703125,0.0,0.0,9.421630966244264e-05,299.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3486633300781,0.0,0.0,9.921431046677752e-05,299.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3486022949219,0.0,0.0,7.327934872591868e-05,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3485412597656,0.0,0.0,9.921431046677752e-05,299.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34832763671875,0.0,0.0,0.0004706299805548,288.2554626464844,294.1499938964844,287.47186279296875,286.4276123046875,287.4369812011719,287.3803405761719,288.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038863401859,6.318594092391549e-09,0.0010038800537586,-0.0156059404835104,0.0,0.1500000059604644,0.0,-0.0079452106729149,60.0,-0.4480817914009094,-0.0,-6.87114578568071e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,299.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3472595214844,0.0,0.0,9.430588397663088e-05,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3475036621094,0.0,0.0,9.930864325724542e-05,299.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.347412109375,0.0,0.0,7.33490232960321e-05,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34735107421875,0.0,0.0,9.930864325724542e-05,299.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34716796875,0.0,0.0,0.0004710774228442,288.2546081542969,294.1499938964844,287.4810485839844,286.4414367675781,287.4373779296875,287.39215087890625,288.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048408294096,6.430184829042673e-09,0.0010048344265669,-0.0158982519060373,0.0,0.1500000059604644,0.0,-0.0080005321651697,60.0,-0.441662460565567,-0.0,-6.884215508762281e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,299.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.34490966796875,0.0,0.0,9.449171921005473e-05,299.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3451538085937,0.0,0.0,9.950433013727888e-05,299.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3450622558594,0.0,0.0,7.349356019403785e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3450012207031,0.0,0.0,9.950433013727888e-05,299.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3448181152344,0.0,0.0,0.0004720057186204,288.2529296875,294.1499938964844,287.4979858398437,286.4677734375,287.4384460449219,287.41510009765625,288.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068204719573,6.661682760977783e-09,0.0010068138362839,-0.0165046509355306,0.0,0.1500000059604644,0.0,-0.0081152953207492,60.0,-0.4297949373722076,-0.0,-6.91136960995209e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,299.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.34490966796875,0.0,0.0,9.449171921005473e-05,299.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3451538085937,0.0,0.0,9.950433013727888e-05,299.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3450622558594,0.0,0.0,7.349356019403785e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3450012207031,0.0,0.0,9.950433013727888e-05,299.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3448181152344,0.0,0.0,0.0004720057186204,288.2529296875,294.1499938964844,287.4979858398437,286.4677734375,287.4384460449219,287.41510009765625,288.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068204719573,6.661682760977783e-09,0.0010068138362839,-0.0165046509355306,0.0,0.1500000059604644,0.0,-0.0081152953207492,60.0,-0.4297949373722076,-0.0,-6.91136960995209e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34259033203125,0.0,0.0,9.467426571063696e-05,299.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.34283447265625,0.0,0.0,9.96965609374456e-05,299.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3427429199219,0.0,0.0,7.363554323092103e-05,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426818847656,0.0,0.0,9.96965609374456e-05,299.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3424987792969,0.0,0.0,0.0004729175707325,288.2512512207031,294.1499938964844,287.5129699707031,286.4921569824219,287.43975830078125,287.4369812011719,288.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087653063237,6.8890870785764954e-09,0.0010087584378197,-0.0171003062278032,0.0,0.1500000059604644,0.0,-0.0082280291244387,60.0,-0.4192265570163727,-0.0,-6.938095253872234e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,299.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34259033203125,0.0,0.0,9.467426571063696e-05,299.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.34283447265625,0.0,0.0,9.96965609374456e-05,299.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3427429199219,0.0,0.0,7.363554323092103e-05,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426818847656,0.0,0.0,9.96965609374456e-05,299.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3424987792969,0.0,0.0,0.0004729175707325,288.2512512207031,294.1499938964844,287.5129699707031,286.4921569824219,287.43975830078125,287.4369812011719,288.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087653063237,6.8890870785764954e-09,0.0010087584378197,-0.0171003062278032,0.0,0.1500000059604644,0.0,-0.0082280291244387,60.0,-0.4192265570163727,-0.0,-6.938095253872234e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402709960937,0.0,0.0,9.484241309110077e-05,299.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.34051513671875,0.0,0.0,9.987362864194438e-05,299.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3404235839844,0.0,0.0,7.376632129307836e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3403625488281,0.0,0.0,9.987362864194438e-05,299.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3401794433594,0.0,0.0,0.0004737574781756,288.24957275390625,294.1499938964844,287.52569580078125,286.514404296875,287.4412841796875,287.45733642578125,288.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010556705296,7.098551524364893e-09,0.0010105496039614,-0.0176489558070898,0.0,0.1500000059604644,0.0,-0.0083318697288632,60.0,-0.4100494682788849,-0.0,-6.962758192230467e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402709960937,0.0,0.0,9.484241309110077e-05,299.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.34051513671875,0.0,0.0,9.987362864194438e-05,299.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3404235839844,0.0,0.0,7.376632129307836e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3403625488281,0.0,0.0,9.987362864194438e-05,299.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3401794433594,0.0,0.0,0.0004737574781756,288.24957275390625,294.1499938964844,287.52569580078125,286.514404296875,287.4412841796875,287.45733642578125,288.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010556705296,7.098551524364893e-09,0.0010105496039614,-0.0176489558070898,0.0,0.1500000059604644,0.0,-0.0083318697288632,60.0,-0.4100494682788849,-0.0,-6.962758192230467e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3379821777344,0.0,0.0,9.498393046669662e-05,299.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33819580078125,0.0,0.0,0.0001000226548057,299.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.338134765625,0.0,0.0,7.387639197986573e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33807373046875,0.0,0.0,0.0001000226548057,299.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.337890625,0.0,0.0,0.0004744644102174,288.2479248046875,294.1499938964844,287.5360107421875,286.5342712402344,287.4429626464844,287.4757385253906,288.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012064400129,7.2748389534638144e-09,0.0010120570659637,-0.0181106925010681,0.0,0.1500000059604644,0.0,-0.0084192641079425,60.0,-0.4024214446544647,-0.0,-6.983548672678809e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3379821777344,0.0,0.0,9.498393046669662e-05,299.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33819580078125,0.0,0.0,0.0001000226548057,299.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.338134765625,0.0,0.0,7.387639197986573e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33807373046875,0.0,0.0,0.0001000226548057,299.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.337890625,0.0,0.0,0.0004744644102174,288.2479248046875,294.1499938964844,287.5360107421875,286.5342712402344,287.4429626464844,287.4757385253906,288.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012064400129,7.2748389534638144e-09,0.0010120570659637,-0.0181106925010681,0.0,0.1500000059604644,0.0,-0.0084192641079425,60.0,-0.4024214446544647,-0.0,-6.983548672678809e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368530273437,0.0,0.0,9.504447371000424e-05,299.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3370666503906,0.0,0.0,0.0001000864140223,299.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.33697509765625,0.0,0.0,7.392348197754472e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3369445800781,0.0,0.0,0.0001000864140223,299.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367614746094,0.0,0.0,0.0004747668281197,288.2471008300781,294.1499938964844,287.5401611328125,286.54327392578125,287.44384765625,287.4842834472656,288.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127096902579,7.350259956240279e-09,0.0010127023560926,-0.0183082334697246,0.0,0.1500000059604644,0.0,-0.0084566548466682,60.0,-0.3990745544433594,-0.0,-6.992452483700617e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3357238769531,0.0,0.0,9.508854418527336e-05,299.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3359375,0.0,0.0,0.000100132812804,299.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3358459472656,0.0,0.0,7.395775901386514e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3358154296875,0.0,0.0,0.000100132812804,299.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33563232421875,0.0,0.0,0.0004749869694933,288.2463073730469,294.1499938964844,287.54364013671875,286.55157470703125,287.4447631835937,287.4918518066406,288.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131788440048,7.405145829864068e-09,0.0010131713934242,-0.018451988697052,0.0,0.1500000059604644,0.0,-0.008483862504363,60.0,-0.39642995595932,-0.0,-6.998936186164428e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3334655761719,0.0,0.0,9.514963312540203e-05,299.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33367919921875,0.0,0.0,0.0001001971468213,299.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3335876464844,0.0,0.0,7.400527101708576e-05,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3335266113281,0.0,0.0,0.0001001971468213,299.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3333740234375,0.0,0.0,0.0004752921231556,288.24468994140625,294.1499938964844,287.5483703613281,286.5660705566406,287.44659423828125,287.5054016113281,288.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138298384845,7.481230746009261e-09,0.0010138223879039,-0.0186512656509876,0.0,0.1500000059604644,0.0,-0.0085215829312801,60.0,-0.392143040895462,-0.0,-7.007928815028208e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
