time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369480,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3334655761719,0.0,0.0,9.514963312540203e-05,299.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33367919921875,0.0,0.0,0.0001001971468213,299.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3335876464844,0.0,0.0,7.400527101708576e-05,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3335266113281,0.0,0.0,0.0001001971468213,299.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3333740234375,0.0,0.0,0.0004752921231556,288.24468994140625,294.1499938964844,287.5483703613281,286.5660705566406,287.44659423828125,287.5054016113281,288.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138298384845,7.481230746009261e-09,0.0010138223879039,-0.0186512656509876,0.0,0.1500000059604644,0.0,-0.0085215829312801,60.0,-0.392143040895462,-0.0,-7.007928815028208e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3312072753906,0.0,0.0,9.515930287307128e-05,299.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3314208984375,0.0,0.0,0.0001002073331619,299.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.33135986328125,0.0,0.0,7.401279435725883e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.331298828125,0.0,0.0,0.0001002073331619,299.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.33111572265625,0.0,0.0,0.0004753404355142,288.2430725097656,294.1499938964844,287.54998779296875,286.5775451660156,287.44842529296875,287.5162048339844,288.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013932749629,7.493245135492543e-09,0.0010139252990484,-0.0186827331781387,0.0,0.1500000059604644,0.0,-0.0085275396704673,60.0,-0.3896543085575104,-0.0,-7.009349189956994e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3312072753906,0.0,0.0,9.515930287307128e-05,299.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3314208984375,0.0,0.0,0.0001002073331619,299.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.33135986328125,0.0,0.0,7.401279435725883e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.331298828125,0.0,0.0,0.0001002073331619,299.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.33111572265625,0.0,0.0,0.0004753404355142,288.2430725097656,294.1499938964844,287.54998779296875,286.5775451660156,287.44842529296875,287.5162048339844,288.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013932749629,7.493245135492543e-09,0.0010139252990484,-0.0186827331781387,0.0,0.1500000059604644,0.0,-0.0085275396704673,60.0,-0.3896543085575104,-0.0,-7.009349189956994e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3289794921875,0.0,0.0,9.511932876193896e-05,299.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291931152344,0.0,0.0,0.0001001652344712,299.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291320800781,0.0,0.0,7.39816969144158e-05,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3290710449219,0.0,0.0,0.0001001652344712,299.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3288879394531,0.0,0.0,0.0004751407250296,288.2414855957031,294.1499938964844,287.54998779296875,286.5874328613281,287.4502258300781,287.5243835449219,288.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135066695511,7.443404559381861e-09,0.0010134992189705,-0.0185521934181451,0.0,0.1500000059604644,0.0,-0.0085028326138854,60.0,-0.3884526491165161,-0.0,-7.00345736959207e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3289794921875,0.0,0.0,9.511932876193896e-05,299.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291931152344,0.0,0.0,0.0001001652344712,299.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291320800781,0.0,0.0,7.39816969144158e-05,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3290710449219,0.0,0.0,0.0001001652344712,299.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3288879394531,0.0,0.0,0.0004751407250296,288.2414855957031,294.1499938964844,287.54998779296875,286.5874328613281,287.4502258300781,287.5243835449219,288.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135066695511,7.443404559381861e-09,0.0010134992189705,-0.0185521934181451,0.0,0.1500000059604644,0.0,-0.0085028326138854,60.0,-0.3884526491165161,-0.0,-7.00345736959207e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3267822265625,0.0,0.0,9.503928595222531e-05,299.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3269958496094,0.0,0.0,0.0001000809425022,299.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3269348144531,0.0,0.0,7.391944382106885e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3268737792969,0.0,0.0,0.0001000809425022,299.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3266906738281,0.0,0.0,0.0004747409257106,288.23992919921875,294.1499938964844,287.54998779296875,286.5973205566406,287.4519958496094,287.53045654296875,288.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126536944881,7.343650132440871e-09,0.0010126463603228,-0.0182909220457077,0.0,0.1500000059604644,0.0,-0.0084533812478184,60.0,-0.387679249048233,-0.0,-6.991672307776754e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3267822265625,0.0,0.0,9.503928595222531e-05,299.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3269958496094,0.0,0.0,0.0001000809425022,299.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3269348144531,0.0,0.0,7.391944382106885e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3268737792969,0.0,0.0,0.0001000809425022,299.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3266906738281,0.0,0.0,0.0004747409257106,288.23992919921875,294.1499938964844,287.54998779296875,286.5973205566406,287.4519958496094,287.53045654296875,288.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126536944881,7.343650132440871e-09,0.0010126463603228,-0.0182909220457077,0.0,0.1500000059604644,0.0,-0.0084533812478184,60.0,-0.387679249048233,-0.0,-6.991672307776754e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32568359375,0.0,0.0,9.498891449766234e-05,299.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3258972167969,0.0,0.0,0.0001000279080471,299.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3258361816406,0.0,0.0,7.388027006527409e-05,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3257751464844,0.0,0.0,0.0001000279080471,299.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3256225585937,0.0,0.0,0.0004744893230963,288.2391357421875,294.1499938964844,287.54998779296875,286.6022644042969,287.452880859375,287.5329895019531,288.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121172526851,7.280879898985404e-09,0.0010121099185198,-0.0181265156716108,0.0,0.1500000059604644,0.0,-0.0084222648292779,60.0,-0.3873215615749359,-0.0,-6.984261347042775e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3246154785156,0.0,0.0,9.492874232819304e-05,299.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3248291015625,0.0,0.0,9.9964534456376e-05,299.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3247375488281,0.0,0.0,7.383346382994205e-05,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.32470703125,0.0,0.0,9.9964534456376e-05,299.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.32452392578125,0.0,0.0,0.0004741887096315,288.2383728027344,294.1499938964844,287.54998779296875,286.6072082519531,287.4537658691406,287.5351257324219,288.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114754550158,7.205887886385652e-09,0.0010114682372659,-0.0179300960153341,0.0,0.1500000059604644,0.0,-0.0083850855007767,60.0,-0.3869572877883911,-0.0,-6.975412958354354e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32244873046875,0.0,0.0,9.479192522121592e-05,299.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3226623535156,0.0,0.0,9.982045594369993e-05,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.32257080078125,0.0,0.0,7.372705294983461e-05,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3225402832031,0.0,0.0,9.982045594369993e-05,299.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223571777344,0.0,0.0,0.0004735052643809,288.23681640625,294.1499938964844,287.54998779296875,286.6170959472656,287.4554748535156,287.5386047363281,288.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100175859406,7.035394045118437e-09,0.0010100106010213,-0.0174835287034511,0.0,0.1500000059604644,0.0,-0.0083005651831626,60.0,-0.3861828446388244,-0.0,-6.955317388701587e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32244873046875,0.0,0.0,9.479192522121592e-05,299.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3226623535156,0.0,0.0,9.982045594369993e-05,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.32257080078125,0.0,0.0,7.372705294983461e-05,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3225402832031,0.0,0.0,9.982045594369993e-05,299.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223571777344,0.0,0.0,0.0004735052643809,288.23681640625,294.1499938964844,287.54998779296875,286.6170959472656,287.4554748535156,287.5386047363281,288.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100175859406,7.035394045118437e-09,0.0010100106010213,-0.0174835287034511,0.0,0.1500000059604644,0.0,-0.0083005651831626,60.0,-0.3861828446388244,-0.0,-6.955317388701587e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3203125,0.0,0.0,9.463865717407316e-05,299.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3205261230469,0.0,0.0,9.965906065190212e-05,299.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3204345703125,0.0,0.0,7.360784366028383e-05,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3204040527344,0.0,0.0,9.965906065190212e-05,299.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202209472656,0.0,0.0,0.0004727396590169,288.2353210449219,294.1499938964844,287.54998779296875,286.626953125,287.4571533203125,287.5411682128906,288.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083841625601,6.844404598638221e-09,0.0010083774104714,-0.0169832669198513,0.0,0.1500000059604644,0.0,-0.0082058832049369,60.0,-0.3853443264961242,-0.0,-6.932840079798552e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3203125,0.0,0.0,9.463865717407316e-05,299.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3205261230469,0.0,0.0,9.965906065190212e-05,299.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3204345703125,0.0,0.0,7.360784366028383e-05,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3204040527344,0.0,0.0,9.965906065190212e-05,299.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202209472656,0.0,0.0,0.0004727396590169,288.2353210449219,294.1499938964844,287.54998779296875,286.626953125,287.4571533203125,287.5411682128906,288.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083841625601,6.844404598638221e-09,0.0010083774104714,-0.0169832669198513,0.0,0.1500000059604644,0.0,-0.0082058832049369,60.0,-0.3853443264961242,-0.0,-6.932840079798552e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182067871094,0.0,0.0,9.447798947803676e-05,299.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3183898925781,0.0,0.0,9.94898728094995e-05,299.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3183288574219,0.0,0.0,7.348288636421785e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182678222656,0.0,0.0,9.94898728094995e-05,299.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.318115234375,0.0,0.0,0.0004719371208921,288.2338256835937,294.1499938964844,287.54998779296875,286.6368408203125,287.45880126953125,287.54315185546875,288.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066721588373,6.644204297856504e-09,0.0010066655231639,-0.0164588652551174,0.0,0.1500000059604644,0.0,-0.0081066358834505,60.0,-0.3844686150550842,-0.0,-6.909317562531214e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182067871094,0.0,0.0,9.447798947803676e-05,299.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3183898925781,0.0,0.0,9.94898728094995e-05,299.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3183288574219,0.0,0.0,7.348288636421785e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182678222656,0.0,0.0,9.94898728094995e-05,299.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.318115234375,0.0,0.0,0.0004719371208921,288.2338256835937,294.1499938964844,287.54998779296875,286.6368408203125,287.45880126953125,287.54315185546875,288.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066721588373,6.644204297856504e-09,0.0010066655231639,-0.0164588652551174,0.0,0.1500000059604644,0.0,-0.0081066358834505,60.0,-0.3844686150550842,-0.0,-6.909317562531214e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,299.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31610107421875,0.0,0.0,9.431695798411964e-05,299.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163146972656,0.0,0.0,9.932029934134334e-05,299.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31622314453125,0.0,0.0,7.33576380298473e-05,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3161926269531,0.0,0.0,9.932029934134334e-05,299.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3160400390625,0.0,0.0,0.0004711327492259,288.2323303222656,294.1499938964844,287.54998779296875,286.6466979980469,287.4603881835937,287.54461669921875,288.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049560805782,6.443545697010222e-09,0.0010049495613202,-0.0159332510083913,0.0,0.1500000059604644,0.0,-0.0080071603879332,60.0,-0.3835809230804443,-0.0,-6.885781544951898e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,299.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31610107421875,0.0,0.0,9.431695798411964e-05,299.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163146972656,0.0,0.0,9.932029934134334e-05,299.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31622314453125,0.0,0.0,7.33576380298473e-05,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3161926269531,0.0,0.0,9.932029934134334e-05,299.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3160400390625,0.0,0.0,0.0004711327492259,288.2323303222656,294.1499938964844,287.54998779296875,286.6466979980469,287.4603881835937,287.54461669921875,288.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049560805782,6.443545697010222e-09,0.0010049495613202,-0.0159332510083913,0.0,0.1500000059604644,0.0,-0.0080071603879332,60.0,-0.3835809230804443,-0.0,-6.885781544951898e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3150634765625,0.0,0.0,9.423985466128217e-05,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3152770996094,0.0,0.0,9.923910693032668e-05,299.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.315185546875,0.0,0.0,7.329766231123358e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3151550292969,0.0,0.0,9.923910693032668e-05,299.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31500244140625,0.0,0.0,0.0004707475891336,288.2315979003906,294.1499938964844,287.54998779296875,286.6516418457031,287.461181640625,287.545166015625,288.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041344212368,6.347461667388643e-09,0.0010041281348094,-0.0156815592199563,0.0,0.1500000059604644,0.0,-0.0079595278948545,60.0,-0.383145660161972,-0.0,-6.874525126931985e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,299.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31402587890625,0.0,0.0,9.416471584700048e-05,299.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3142395019531,0.0,0.0,9.915998089127244e-05,299.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3141784667969,0.0,0.0,7.323922181967646e-05,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3141174316406,0.0,0.0,9.915998089127244e-05,299.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.31396484375,0.0,0.0,0.0004703722370322,288.2308654785156,294.1499938964844,287.54998779296875,286.6565856933594,287.46197509765625,287.54571533203125,288.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253831230651485e-09,0.0010033274302259,-0.0154362907633185,0.0,0.1500000059604644,0.0,-0.0079131107777357,60.0,-0.3827166259288788,-0.0,-6.863565715775621e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,299.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3119812011719,0.0,0.0,9.402570140082388e-05,299.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3121643066406,0.0,0.0,9.901358862407506e-05,299.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3121032714844,0.0,0.0,7.313110108952969e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31207275390625,0.0,0.0,9.901358862407506e-05,299.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3119201660156,0.0,0.0,0.0004696778487414,288.2294006347656,294.1499938964844,287.54998779296875,286.6664428710937,287.4635314941406,287.5466003417969,288.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001851982437,6.0806049084760624e-09,0.0010018459288403,-0.0149825131520628,0.0,0.1500000059604644,0.0,-0.0078272335231304,60.0,-0.3818961083889007,-0.0,-6.843312405635515e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,299.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3119812011719,0.0,0.0,9.402570140082388e-05,299.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3121643066406,0.0,0.0,9.901358862407506e-05,299.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3121032714844,0.0,0.0,7.313110108952969e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31207275390625,0.0,0.0,9.901358862407506e-05,299.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3119201660156,0.0,0.0,0.0004696778487414,288.2294006347656,294.1499938964844,287.54998779296875,286.6664428710937,287.4635314941406,287.5466003417969,288.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001851982437,6.0806049084760624e-09,0.0010018459288403,-0.0149825131520628,0.0,0.1500000059604644,0.0,-0.0078272335231304,60.0,-0.3818961083889007,-0.0,-6.843312405635515e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,299.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3099670410156,0.0,0.0,9.39054152695462e-05,299.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3101501464844,0.0,0.0,9.888692147796974e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3100891113281,0.0,0.0,7.303754682652652e-05,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3100280761719,0.0,0.0,9.888692147796974e-05,299.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.30987548828125,0.0,0.0,0.0004690770001616,288.2279663085937,294.1499938964844,287.54998779296875,286.6763000488281,287.4650573730469,287.5472717285156,288.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005700169131,5.930713253832209e-09,0.0010005640797317,-0.0145898535847663,0.0,0.1500000059604644,0.0,-0.0077529256232082,60.0,-0.3811435997486114,-0.0,-6.825811738053744e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,299.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3099670410156,0.0,0.0,9.39054152695462e-05,299.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3101501464844,0.0,0.0,9.888692147796974e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3100891113281,0.0,0.0,7.303754682652652e-05,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3100280761719,0.0,0.0,9.888692147796974e-05,299.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.30987548828125,0.0,0.0,0.0004690770001616,288.2279663085937,294.1499938964844,287.54998779296875,286.6763000488281,287.4650573730469,287.5472717285156,288.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005700169131,5.930713253832209e-09,0.0010005640797317,-0.0145898535847663,0.0,0.1500000059604644,0.0,-0.0077529256232082,60.0,-0.3811435997486114,-0.0,-6.825811738053744e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3079528808594,0.0,0.0,9.380703704664484e-05,299.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3081359863281,0.0,0.0,9.8783326393459e-05,299.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080749511719,0.0,0.0,7.296102558029816e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080139160156,0.0,0.0,9.8783326393459e-05,299.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.307861328125,0.0,0.0,0.0004685855528805,288.2265625,294.1499938964844,287.54998779296875,286.6861572265625,287.466552734375,287.5478210449219,288.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995215805247,5.808115766114952e-09,0.0009995157597586,-0.0142686897888779,0.0,0.1500000059604644,0.0,-0.0076921484433114,60.0,-0.3804754316806793,-0.0,-6.811513486582045e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3079528808594,0.0,0.0,9.380703704664484e-05,299.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3081359863281,0.0,0.0,9.8783326393459e-05,299.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080749511719,0.0,0.0,7.296102558029816e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080139160156,0.0,0.0,9.8783326393459e-05,299.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.307861328125,0.0,0.0,0.0004685855528805,288.2265625,294.1499938964844,287.54998779296875,286.6861572265625,287.466552734375,287.5478210449219,288.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995215805247,5.808115766114952e-09,0.0009995157597586,-0.0142686897888779,0.0,0.1500000059604644,0.0,-0.0076921484433114,60.0,-0.3804754316806793,-0.0,-6.811513486582045e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3059387207031,0.0,0.0,9.373357897857204e-05,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3061218261719,0.0,0.0,9.87059756880626e-05,299.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3060607910156,0.0,0.0,7.290389476111159e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3060302734375,0.0,0.0,9.87059756880626e-05,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3058776855469,0.0,0.0,0.0004682186408899,288.22515869140625,294.1499938964844,287.54998779296875,286.6960144042969,287.468017578125,287.5482482910156,288.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987384546548,5.7165689959504115e-09,0.000998732750304,-0.0140288658440113,0.0,0.1500000059604644,0.0,-0.0076467646285891,60.0,-0.3799092769622803,-0.0,-6.80084752957555e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3059387207031,0.0,0.0,9.373357897857204e-05,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3061218261719,0.0,0.0,9.87059756880626e-05,299.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3060607910156,0.0,0.0,7.290389476111159e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3060302734375,0.0,0.0,9.87059756880626e-05,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3058776855469,0.0,0.0,0.0004682186408899,288.22515869140625,294.1499938964844,287.54998779296875,286.6960144042969,287.468017578125,287.5482482910156,288.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987384546548,5.7165689959504115e-09,0.000998732750304,-0.0140288658440113,0.0,0.1500000059604644,0.0,-0.0076467646285891,60.0,-0.3799092769622803,-0.0,-6.80084752957555e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3049621582031,0.0,0.0,9.37032382353209e-05,299.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3051452636719,0.0,0.0,9.867401968222111e-05,299.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3050842285156,0.0,0.0,7.288029883056879e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3050231933594,0.0,0.0,9.867401968222111e-05,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30487060546875,0.0,0.0,0.0004680670681409,288.2244567871094,294.1499938964844,287.54998779296875,286.700927734375,287.4687194824219,287.5484313964844,288.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984149364754,5.678756131999307e-09,0.0009984092321246,-0.0139298066496849,0.0,0.1500000059604644,0.0,-0.0076280180364847,60.0,-0.3796524107456207,-0.0,-6.796443585699309e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3039855957031,0.0,0.0,9.368090832140295e-05,299.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3041687011719,0.0,0.0,9.865050378721207e-05,299.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3040771484375,0.0,0.0,7.286293111974373e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3040466308594,0.0,0.0,9.865050378721207e-05,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30389404296875,0.0,0.0,0.0004679555131588,288.2237548828125,294.1499938964844,287.54998779296875,286.7058410644531,287.4694519042969,287.548583984375,288.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981772163882,5.650919732147486e-09,0.0009981716284528,-0.0138568831607699,0.0,0.1500000059604644,0.0,-0.0076142200268805,60.0,-0.379427045583725,-0.0,-6.793202800281506e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.302001953125,0.0,0.0,9.365246660308912e-05,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021850585937,0.0,0.0,9.86205559456721e-05,299.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021240234375,0.0,0.0,7.2840804932639e-05,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3020935058594,0.0,0.0,9.86205559456721e-05,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30194091796875,0.0,0.0,0.0004678134573623,288.2223815917969,294.1499938964844,287.54998779296875,286.7156982421875,287.4708557128906,287.548828125,288.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978736052289,5.615456988294909e-09,0.0009978680172935,-0.0137639809399843,0.0,0.1500000059604644,0.0,-0.0075966380536556,60.0,-0.3790487945079803,-0.0,-6.789075968072211e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.302001953125,0.0,0.0,9.365246660308912e-05,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021850585937,0.0,0.0,9.86205559456721e-05,299.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021240234375,0.0,0.0,7.2840804932639e-05,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3020935058594,0.0,0.0,9.86205559456721e-05,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30194091796875,0.0,0.0,0.0004678134573623,288.2223815917969,294.1499938964844,287.54998779296875,286.7156982421875,287.4708557128906,287.548828125,288.1024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978736052289,5.615456988294909e-09,0.0009978680172935,-0.0137639809399843,0.0,0.1500000059604644,0.0,-0.0075966380536556,60.0,-0.3790487945079803,-0.0,-6.789075968072211e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,299.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3000793457031,0.0,0.0,9.364150173496456e-05,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3002624511719,0.0,0.0,9.86090090009384e-05,299.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3002014160156,0.0,0.0,7.283227751031518e-05,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3001403808594,0.0,0.0,9.86090090009384e-05,299.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.29998779296875,0.0,0.0,0.0004677586839534,288.22100830078125,294.1499938964844,287.54998779296875,286.7255249023437,287.4722595214844,287.549072265625,288.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977566078305,5.601775487917848e-09,0.000997751019895,-0.0137281389907002,0.0,0.1500000059604644,0.0,-0.0075898552313447,60.0,-0.3787492513656616,-0.0,-6.787483641801374e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,299.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3000793457031,0.0,0.0,9.364150173496456e-05,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3002624511719,0.0,0.0,9.86090090009384e-05,299.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3002014160156,0.0,0.0,7.283227751031518e-05,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3001403808594,0.0,0.0,9.86090090009384e-05,299.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.29998779296875,0.0,0.0,0.0004677586839534,288.22100830078125,294.1499938964844,287.54998779296875,286.7255249023437,287.4722595214844,287.549072265625,288.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977566078305,5.601775487917848e-09,0.000997751019895,-0.0137281389907002,0.0,0.1500000059604644,0.0,-0.0075898552313447,60.0,-0.3787492513656616,-0.0,-6.787483641801374e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29815673828125,0.0,0.0,9.364276775158942e-05,299.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29833984375,0.0,0.0,9.861034050118178e-05,299.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982482910156,0.0,0.0,7.28332597645931e-05,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982177734375,0.0,0.0,9.861034050118178e-05,299.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2980651855469,0.0,0.0,0.0004677649994846,288.2196655273437,294.1499938964844,287.54998779296875,286.7353820800781,287.4736022949219,287.5492248535156,288.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977697627618,5.603325803349435e-09,0.0009977641748264,-0.0137322004884481,0.0,0.1500000059604644,0.0,-0.0075906235724687,60.0,-0.3785114288330078,-0.0,-6.787664119656256e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29815673828125,0.0,0.0,9.364276775158942e-05,299.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29833984375,0.0,0.0,9.861034050118178e-05,299.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982482910156,0.0,0.0,7.28332597645931e-05,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982177734375,0.0,0.0,9.861034050118178e-05,299.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2980651855469,0.0,0.0,0.0004677649994846,288.2196655273437,294.1499938964844,287.54998779296875,286.7353820800781,287.4736022949219,287.5492248535156,288.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977697627618,5.603325803349435e-09,0.0009977641748264,-0.0137322004884481,0.0,0.1500000059604644,0.0,-0.0075906235724687,60.0,-0.3785114288330078,-0.0,-6.787664119656256e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962341308594,0.0,0.0,9.364762081531808e-05,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2964172363281,0.0,0.0,9.861545549938457e-05,299.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2963562011719,0.0,0.0,7.283703598659486e-05,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2963256835937,0.0,0.0,9.861545549938457e-05,299.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961730957031,0.0,0.0,0.0004677892429754,288.21832275390625,294.1499938964844,287.54998779296875,286.7452087402344,287.4749450683594,287.54937744140625,288.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.609347208945792e-09,0.0009978158632293,-0.0137479752302169,0.0,0.1500000059604644,0.0,-0.0075936093926429,60.0,-0.3783046007156372,-0.0,-6.788364714793715e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962341308594,0.0,0.0,9.364762081531808e-05,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2964172363281,0.0,0.0,9.861545549938457e-05,299.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2963562011719,0.0,0.0,7.283703598659486e-05,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2963256835937,0.0,0.0,9.861545549938457e-05,299.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961730957031,0.0,0.0,0.0004677892429754,288.21832275390625,294.1499938964844,287.54998779296875,286.7452087402344,287.4749450683594,287.54937744140625,288.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.609347208945792e-09,0.0009978158632293,-0.0137479752302169,0.0,0.1500000059604644,0.0,-0.0075936093926429,60.0,-0.3783046007156372,-0.0,-6.788364714793715e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,299.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952880859375,0.0,0.0,9.364961442770436e-05,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.29547119140625,0.0,0.0,9.861755097517744e-05,299.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.29541015625,0.0,0.0,7.283859304152429e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953491210937,0.0,0.0,9.861755097517744e-05,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29522705078125,0.0,0.0,0.0004677992255892,288.2176818847656,294.1499938964844,287.54998779296875,286.7501220703125,287.4756164550781,287.5494384765625,288.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997842522338,5.611821229933866e-09,0.0009978369344025,-0.0137544563040137,0.0,0.1500000059604644,0.0,-0.0075948354788124,60.0,-0.3782064020633697,-0.0,-6.788652484601698e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
