time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371760,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943420410156,0.0,0.0,9.365078585688023e-05,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2945251464844,0.0,0.0,9.861878788797183e-05,299.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2944641113281,0.0,0.0,7.283950253622606e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29443359375,0.0,0.0,9.861878788797183e-05,299.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2942810058594,0.0,0.0,0.0004678050754591,288.2170104980469,294.1499938964844,287.54998779296875,286.7550354003906,287.47625732421875,287.54949951171875,288.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978547459468,5.613267184401138e-09,0.0009978491580113,-0.0137582439929246,0.0,0.1500000059604644,0.0,-0.0075955516658723,60.0,-0.3781070709228515,-0.0,-6.788820883230073e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,299.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29248046875,0.0,0.0,9.364867582917212e-05,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926330566406,0.0,0.0,9.861656872089952e-05,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2925720214844,0.0,0.0,7.283785816980526e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29254150390625,0.0,0.0,9.861656872089952e-05,299.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923889160156,0.0,0.0,0.0004677945398725,288.2156982421875,294.1499938964844,287.54998779296875,286.7648620605469,287.4775695800781,287.5495910644531,288.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997832394205,5.610616859996753e-09,0.0009978268062695,-0.0137513009831309,0.0,0.1500000059604644,0.0,-0.0075942394323647,60.0,-0.3778979480266571,-0.0,-6.788512507682753e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,299.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29248046875,0.0,0.0,9.364867582917212e-05,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926330566406,0.0,0.0,9.861656872089952e-05,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2925720214844,0.0,0.0,7.283785816980526e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29254150390625,0.0,0.0,9.861656872089952e-05,299.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923889160156,0.0,0.0,0.0004677945398725,288.2156982421875,294.1499938964844,287.54998779296875,286.7648620605469,287.4775695800781,287.5495910644531,288.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997832394205,5.610616859996753e-09,0.0009978268062695,-0.0137513009831309,0.0,0.1500000059604644,0.0,-0.0075942394323647,60.0,-0.3778979480266571,-0.0,-6.788512507682753e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,299.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906188964844,0.0,0.0,9.363939170725644e-05,299.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.290771484375,0.0,0.0,9.860678983386606e-05,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.29071044921875,0.0,0.0,7.283064041985199e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906799316406,0.0,0.0,9.860678983386606e-05,299.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2905578613281,0.0,0.0,0.0004677481483668,288.2143859863281,294.1499938964844,287.54998779296875,286.7746887207031,287.47882080078125,287.5496520996094,288.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977334411814,5.599027463887296e-09,0.0009977277368307,-0.0137209398671984,0.0,0.1500000059604644,0.0,-0.0075884945690631,60.0,-0.3776667714118957,-0.0,-6.787163897570282e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,299.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906188964844,0.0,0.0,9.363939170725644e-05,299.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.290771484375,0.0,0.0,9.860678983386606e-05,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.29071044921875,0.0,0.0,7.283064041985199e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906799316406,0.0,0.0,9.860678983386606e-05,299.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2905578613281,0.0,0.0,0.0004677481483668,288.2143859863281,294.1499938964844,287.54998779296875,286.7746887207031,287.47882080078125,287.5496520996094,288.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977334411814,5.599027463887296e-09,0.0009977277368307,-0.0137209398671984,0.0,0.1500000059604644,0.0,-0.0075884945690631,60.0,-0.3776667714118957,-0.0,-6.787163897570282e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.28875732421875,0.0,0.0,9.362329728901386e-05,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889404296875,0.0,0.0,9.858984412858264e-05,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.28887939453125,0.0,0.0,7.281811849679798e-05,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2888488769531,0.0,0.0,9.858984412858264e-05,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886962890625,0.0,0.0,0.000467667763587,288.2131042480469,294.1499938964844,287.54998779296875,286.7845153808594,287.4800720214844,287.5497131347656,288.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975617285817,5.578950190709975e-09,0.0009975561406463,-0.0136683424934744,0.0,0.1500000059604644,0.0,-0.0075785415247082,60.0,-0.3774112164974212,-0.0,-6.784828343597837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.28875732421875,0.0,0.0,9.362329728901386e-05,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889404296875,0.0,0.0,9.858984412858264e-05,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.28887939453125,0.0,0.0,7.281811849679798e-05,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2888488769531,0.0,0.0,9.858984412858264e-05,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886962890625,0.0,0.0,0.000467667763587,288.2131042480469,294.1499938964844,287.54998779296875,286.7845153808594,287.4800720214844,287.5497131347656,288.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975617285817,5.578950190709975e-09,0.0009975561406463,-0.0136683424934744,0.0,0.1500000059604644,0.0,-0.0075785415247082,60.0,-0.3774112164974212,-0.0,-6.784828343597837e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,299.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28692626953125,0.0,0.0,9.36008509597741e-05,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.287109375,0.0,0.0,9.856620454229414e-05,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2870483398437,0.0,0.0,7.280066347448155e-05,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2870178222656,0.0,0.0,9.856620454229414e-05,299.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.286865234375,0.0,0.0,0.0004675556265283,288.2118530273437,294.1499938964844,287.54998779296875,286.7943420410156,287.4812927246094,287.5497741699219,288.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973223786801,5.550960580080755e-09,0.0009973167907446,-0.0135950157418847,0.0,0.1500000059604644,0.0,-0.007564665749669,60.0,-0.3771316111087799,-0.0,-6.781572636782586e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,299.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28692626953125,0.0,0.0,9.36008509597741e-05,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.287109375,0.0,0.0,9.856620454229414e-05,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2870483398437,0.0,0.0,7.280066347448155e-05,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2870178222656,0.0,0.0,9.856620454229414e-05,299.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.286865234375,0.0,0.0,0.0004675556265283,288.2118530273437,294.1499938964844,287.54998779296875,286.7943420410156,287.4812927246094,287.5497741699219,288.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973223786801,5.550960580080755e-09,0.0009973167907446,-0.0135950157418847,0.0,0.1500000059604644,0.0,-0.007564665749669,60.0,-0.3771316111087799,-0.0,-6.781572636782586e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860412597656,0.0,0.0,9.35880234465003e-05,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28619384765625,0.0,0.0,9.85526930890046e-05,299.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861328125,0.0,0.0,7.279068086063489e-05,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861022949219,0.0,0.0,9.85526930890046e-05,299.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28594970703125,0.0,0.0,0.0004674915398936,288.2112121582031,294.1499938964844,287.54998779296875,286.7992553710937,287.4819030761719,287.5498046875,288.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971854742616,5.5349649308311655e-09,0.0009971800027415,-0.0135531118139624,0.0,0.1500000059604644,0.0,-0.0075567355379462,60.0,-0.3769858479499817,-0.0,-6.779712435900366e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,299.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2851257324219,0.0,0.0,9.35732459765859e-05,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2852783203125,0.0,0.0,9.853713709162548e-05,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28521728515625,0.0,0.0,7.27791921235621e-05,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2851867675781,0.0,0.0,9.853713709162548e-05,299.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850646972656,0.0,0.0,0.0004674177616834,288.2105712890625,294.1499938964844,287.54998779296875,286.8041687011719,287.48248291015625,287.5498046875,288.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970278479158,5.516549883566313e-09,0.0009970222599804,-0.0135048693045973,0.0,0.1500000059604644,0.0,-0.0075476053170859,60.0,-0.3768323957920074,-0.0,-6.777570860094785e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,299.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833251953125,0.0,0.0,9.35407806537114e-05,299.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2834777832031,0.0,0.0,9.850294736679643e-05,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2834167480469,0.0,0.0,7.275393727468327e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.28338623046875,0.0,0.0,9.850294736679643e-05,299.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28326416015625,0.0,0.0,0.0004672555660363,288.2093200683594,294.1499938964844,287.54998779296875,286.81396484375,287.4836730957031,287.5498352050781,288.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966819779947,5.476073816623739e-09,0.0009966765064746,-0.0133988307788968,0.0,0.1500000059604644,0.0,-0.0075275413691997,60.0,-0.3765123188495636,-0.0,-6.77286564609858e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,299.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2833251953125,0.0,0.0,9.35407806537114e-05,299.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2834777832031,0.0,0.0,9.850294736679643e-05,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2834167480469,0.0,0.0,7.275393727468327e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.28338623046875,0.0,0.0,9.850294736679643e-05,299.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28326416015625,0.0,0.0,0.0004672555660363,288.2093200683594,294.1499938964844,287.54998779296875,286.81396484375,287.4836730957031,287.5498352050781,288.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966819779947,5.476073816623739e-09,0.0009966765064746,-0.0133988307788968,0.0,0.1500000059604644,0.0,-0.0075275413691997,60.0,-0.3765123188495636,-0.0,-6.77286564609858e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.28155517578125,0.0,0.0,9.350544132757932e-05,299.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2817077636719,0.0,0.0,9.846573084359989e-05,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2816467285156,0.0,0.0,7.27264559827745e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2816162109375,0.0,0.0,9.846573084359989e-05,299.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.281494140625,0.0,0.0,0.0004670790513046,288.2080993652344,294.1499938964844,287.54998779296875,286.82379150390625,287.4848327636719,287.54986572265625,288.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963052580133,5.432025051987921e-09,0.0009962997864931,-0.0132834324613213,0.0,0.1500000059604644,0.0,-0.0075057041831314,60.0,-0.3761794567108154,-0.0,-6.767746896230167e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.28155517578125,0.0,0.0,9.350544132757932e-05,299.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2817077636719,0.0,0.0,9.846573084359989e-05,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2816467285156,0.0,0.0,7.27264559827745e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2816162109375,0.0,0.0,9.846573084359989e-05,299.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.281494140625,0.0,0.0,0.0004670790513046,288.2080993652344,294.1499938964844,287.54998779296875,286.82379150390625,287.4848327636719,287.54986572265625,288.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963052580133,5.432025051987921e-09,0.0009962997864931,-0.0132834324613213,0.0,0.1500000059604644,0.0,-0.0075057041831314,60.0,-0.3761794567108154,-0.0,-6.767746896230167e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.27978515625,0.0,0.0,9.346835577161984e-05,299.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2799377441406,0.0,0.0,9.842668077908456e-05,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2798767089844,0.0,0.0,7.269761408679187e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.27984619140625,0.0,0.0,9.842668077908456e-05,299.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2797241210937,0.0,0.0,0.0004668938054237,288.2068786621094,294.1499938964844,287.54998779296875,286.8335876464844,287.4859619140625,287.5498962402344,288.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959099115803,5.385799806134628e-09,0.0009959045564755,-0.0131623325869441,0.0,0.1500000059604644,0.0,-0.0074827885255217,60.0,-0.3758383691310882,-0.0,-6.762377324776025e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.27978515625,0.0,0.0,9.346835577161984e-05,299.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2799377441406,0.0,0.0,9.842668077908456e-05,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2798767089844,0.0,0.0,7.269761408679187e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.27984619140625,0.0,0.0,9.842668077908456e-05,299.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2797241210937,0.0,0.0,0.0004668938054237,288.2068786621094,294.1499938964844,287.54998779296875,286.8335876464844,287.4859619140625,287.5498962402344,288.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959099115803,5.385799806134628e-09,0.0009959045564755,-0.0131623325869441,0.0,0.1500000059604644,0.0,-0.0074827885255217,60.0,-0.3758383691310882,-0.0,-6.762377324776025e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,299.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2780456542969,0.0,0.0,9.343096462544054e-05,299.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781982421875,0.0,0.0,9.83873032964766e-05,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.27813720703125,0.0,0.0,7.266852480825037e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781066894531,0.0,0.0,9.83873032964766e-05,299.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779541015625,0.0,0.0,0.0004667070170398,288.2056579589844,294.1499938964844,287.54998779296875,286.8433837890625,287.4870910644531,287.5499267578125,288.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955110726878,5.339189534936395e-09,0.0009955058339983,-0.0130402231588959,0.0,0.1500000059604644,0.0,-0.0074596810154616,60.0,-0.3754943311214447,-0.0,-6.756965120757742e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,299.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2780456542969,0.0,0.0,9.343096462544054e-05,299.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781982421875,0.0,0.0,9.83873032964766e-05,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.27813720703125,0.0,0.0,7.266852480825037e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781066894531,0.0,0.0,9.83873032964766e-05,299.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779541015625,0.0,0.0,0.0004667070170398,288.2056579589844,294.1499938964844,287.54998779296875,286.8433837890625,287.4870910644531,287.5499267578125,288.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955110726878,5.339189534936395e-09,0.0009955058339983,-0.0130402231588959,0.0,0.1500000059604644,0.0,-0.0074596810154616,60.0,-0.3754943311214447,-0.0,-6.756965120757742e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.27716064453125,0.0,0.0,9.341264376416802e-05,299.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2773132324219,0.0,0.0,9.83680074568838e-05,299.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772521972656,0.0,0.0,7.26542784832418e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772216796875,0.0,0.0,9.83680074568838e-05,299.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.277099609375,0.0,0.0,0.000466615485493,288.2050476074219,294.1499938964844,287.54998779296875,286.8482971191406,287.4876403808594,287.5499267578125,288.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953158441931,5.316350470963016e-09,0.0009953104890882,-0.0129803894087672,0.0,0.1500000059604644,0.0,-0.0074483584612607,60.0,-0.3753232955932617,-0.0,-6.754313375267884e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763061523437,0.0,0.0,9.339454118162394e-05,299.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2764587402344,0.0,0.0,9.834894444793464e-05,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763977050781,0.0,0.0,7.264019950525835e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763671875,0.0,0.0,9.834894444793464e-05,299.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2762451171875,0.0,0.0,0.0004665250598918,288.2044677734375,294.1499938964844,287.54998779296875,286.8531799316406,287.4881896972656,287.5499267578125,288.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951229440048,5.2937858541213245e-09,0.0009951177053153,-0.012921274639666,0.0,0.1500000059604644,0.0,-0.0074371732771396,60.0,-0.3751530945301056,-0.0,-6.751695025286608e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745666503906,0.0,0.0,9.335939103038982e-05,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.27471923828125,0.0,0.0,9.831193165155128e-05,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746887207031,0.0,0.0,7.261285645654425e-05,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746276855469,0.0,0.0,9.831193165155128e-05,299.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745056152344,0.0,0.0,0.0004663494764827,288.2032775878906,294.1499938964844,287.54998779296875,286.86297607421875,287.4892578125,287.5499267578125,288.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947482030838,5.249973344945147e-09,0.000994742847979,-0.012806492857635,0.0,0.1500000059604644,0.0,-0.0074154525063931,60.0,-0.374815970659256,-0.0,-6.746611092012246e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745666503906,0.0,0.0,9.335939103038982e-05,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.27471923828125,0.0,0.0,9.831193165155128e-05,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746887207031,0.0,0.0,7.261285645654425e-05,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746276855469,0.0,0.0,9.831193165155128e-05,299.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745056152344,0.0,0.0,0.0004663494764827,288.2032775878906,294.1499938964844,287.54998779296875,286.86297607421875,287.4892578125,287.5499267578125,288.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947482030838,5.249973344945147e-09,0.000994742847979,-0.012806492857635,0.0,0.1500000059604644,0.0,-0.0074154525063931,60.0,-0.374815970659256,-0.0,-6.746611092012246e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728881835937,0.0,0.0,9.332804620498791e-05,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27301025390625,0.0,0.0,9.827892790781334e-05,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2729797363281,0.0,0.0,7.258848199853674e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27294921875,0.0,0.0,9.827892790781334e-05,299.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728271484375,0.0,0.0,0.0004661929269786,288.2020874023437,294.1499938964844,287.54998779296875,286.8727722167969,287.4903259277344,287.5499572753906,288.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944139746949,5.210903264440958e-09,0.0009944088524207,-0.0127041358500719,0.0,0.1500000059604644,0.0,-0.0073960837908089,60.0,-0.3744917511940002,-0.0,-6.742079960986302e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728881835937,0.0,0.0,9.332804620498791e-05,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27301025390625,0.0,0.0,9.827892790781334e-05,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2729797363281,0.0,0.0,7.258848199853674e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27294921875,0.0,0.0,9.827892790781334e-05,299.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728271484375,0.0,0.0,0.0004661929269786,288.2020874023437,294.1499938964844,287.54998779296875,286.8727722167969,287.4903259277344,287.5499572753906,288.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944139746949,5.210903264440958e-09,0.0009944088524207,-0.0127041358500719,0.0,0.1500000059604644,0.0,-0.0073960837908089,60.0,-0.3744917511940002,-0.0,-6.742079960986302e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27117919921875,0.0,0.0,9.32991606532596e-05,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2713317871094,0.0,0.0,9.824851440498604e-05,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2712707519531,0.0,0.0,7.256601384142414e-05,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.271240234375,0.0,0.0,9.824851440498604e-05,299.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2711181640625,0.0,0.0,0.0004660486301872,288.200927734375,294.1499938964844,287.54998779296875,286.8822326660156,287.4913635253906,287.5499572753906,288.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174896067217105e-09,0.0009941009338945,-0.0126098031178116,0.0,0.1500000059604644,0.0,-0.0073782335966825,60.0,-0.3741782009601593,-0.0,-6.737904811870976e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27117919921875,0.0,0.0,9.32991606532596e-05,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2713317871094,0.0,0.0,9.824851440498604e-05,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2712707519531,0.0,0.0,7.256601384142414e-05,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.271240234375,0.0,0.0,9.824851440498604e-05,299.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2711181640625,0.0,0.0,0.0004660486301872,288.200927734375,294.1499938964844,287.54998779296875,286.8822326660156,287.4913635253906,287.5499572753906,288.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174896067217105e-09,0.0009941009338945,-0.0126098031178116,0.0,0.1500000059604644,0.0,-0.0073782335966825,60.0,-0.3741782009601593,-0.0,-6.737904811870976e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2695007324219,0.0,0.0,9.327213047072291e-05,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2696533203125,0.0,0.0,9.822004358284175e-05,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.26959228515625,0.0,0.0,7.254498632391915e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2695617675781,0.0,0.0,9.822004358284175e-05,299.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2694396972656,0.0,0.0,0.0004659135884139,288.19976806640625,294.1499938964844,287.54998779296875,286.8910522460937,287.49237060546875,287.5499572753906,288.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938178118318,5.141193248903164e-09,0.0009938126895576,-0.0125215062871575,0.0,0.1500000059604644,0.0,-0.0073615252040326,60.0,-0.373874306678772,-0.0,-6.733998247909767e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2695007324219,0.0,0.0,9.327213047072291e-05,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2696533203125,0.0,0.0,9.822004358284175e-05,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.26959228515625,0.0,0.0,7.254498632391915e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2695617675781,0.0,0.0,9.822004358284175e-05,299.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2694396972656,0.0,0.0,0.0004659135884139,288.19976806640625,294.1499938964844,287.54998779296875,286.8910522460937,287.49237060546875,287.5499572753906,288.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938178118318,5.141193248903164e-09,0.0009938126895576,-0.0125215062871575,0.0,0.1500000059604644,0.0,-0.0073615252040326,60.0,-0.373874306678772,-0.0,-6.733998247909767e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,299.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2686767578125,0.0,0.0,9.325933933723718e-05,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2688293457031,0.0,0.0,9.82065757852979e-05,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2687683105469,0.0,0.0,7.253504008986056e-05,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.26873779296875,0.0,0.0,9.82065757852979e-05,299.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26861572265625,0.0,0.0,0.0004658497055061,288.1991882324219,294.1499938964844,287.54998779296875,286.89520263671875,287.4928894042969,287.5499572753906,288.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936816059052,5.125250002180337e-09,0.0009936764836311,-0.0124797374010086,0.0,0.1500000059604644,0.0,-0.0073536220006644,60.0,-0.3737259209156036,-0.0,-6.732150836796792e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2678527832031,0.0,0.0,9.32467810343951e-05,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680053710937,0.0,0.0,9.819334809435531e-05,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2679443359375,0.0,0.0,7.252527575474232e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2679138183594,0.0,0.0,9.819334809435531e-05,299.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2677917480469,0.0,0.0,0.0004657869576476,288.1986083984375,294.1499938964844,287.54998779296875,286.8992004394531,287.4933776855469,287.5499572753906,288.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109592748908653e-09,0.000993542606011,-0.0124387172982096,0.0,0.1500000059604644,0.0,-0.0073458603583276,60.0,-0.3735787868499756,-0.0,-6.73033611064966e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662048339844,0.0,0.0,9.322245023213328e-05,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2663269042969,0.0,0.0,9.816772944759578e-05,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26629638671875,0.0,0.0,7.250635098898783e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662658691406,0.0,0.0,9.816772944759578e-05,299.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2661437988281,0.0,0.0,0.0004656654200516,288.1974792480469,294.1499938964844,287.54998779296875,286.9066772460937,287.4943542480469,287.54998779296875,288.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932880057021,5.079259679519055e-09,0.0009932829998433,-0.0123592484742403,0.0,0.1500000059604644,0.0,-0.007330821827054,60.0,-0.3732877671718597,-0.0,-6.726822476821327e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662048339844,0.0,0.0,9.322245023213328e-05,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2663269042969,0.0,0.0,9.816772944759578e-05,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26629638671875,0.0,0.0,7.250635098898783e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2662658691406,0.0,0.0,9.816772944759578e-05,299.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2661437988281,0.0,0.0,0.0004656654200516,288.1974792480469,294.1499938964844,287.54998779296875,286.9066772460937,287.4943542480469,287.54998779296875,288.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932880057021,5.079259679519055e-09,0.0009932829998433,-0.0123592484742403,0.0,0.1500000059604644,0.0,-0.007330821827054,60.0,-0.3732877671718597,-0.0,-6.726822476821327e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645568847656,0.0,0.0,9.320016397396104e-05,299.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.26470947265625,0.0,0.0,9.814425720833242e-05,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646484375,0.0,0.0,7.248901238199323e-05,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646179199219,0.0,0.0,9.814425720833242e-05,299.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645263671875,0.0,0.0,0.0004655540979001,288.19635009765625,294.1499938964844,287.54998779296875,286.9135437011719,287.4953308105469,287.54998779296875,288.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930505184456,5.051474349926366e-09,0.0009930455125868,-0.0122864535078406,0.0,0.1500000059604644,0.0,-0.0073170475661754,60.0,-0.3730053305625915,-0.0,-6.723603718228334e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645568847656,0.0,0.0,9.320016397396104e-05,299.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.26470947265625,0.0,0.0,9.814425720833242e-05,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646484375,0.0,0.0,7.248901238199323e-05,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646179199219,0.0,0.0,9.814425720833242e-05,299.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645263671875,0.0,0.0,0.0004655540979001,288.19635009765625,294.1499938964844,287.54998779296875,286.9135437011719,287.4953308105469,287.54998779296875,288.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930505184456,5.051474349926366e-09,0.0009930455125868,-0.0122864535078406,0.0,0.1500000059604644,0.0,-0.0073170475661754,60.0,-0.3730053305625915,-0.0,-6.723603718228334e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26373291015625,0.0,0.0,9.318923548562452e-05,299.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.26385498046875,0.0,0.0,9.81327539193444e-05,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2638244628906,0.0,0.0,7.248051406349987e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637939453125,0.0,0.0,9.81327539193444e-05,299.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.263671875,0.0,0.0,0.000465499528218,288.1957702636719,294.1499938964844,287.54998779296875,286.9168395996094,287.4958190917969,287.54998779296875,288.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929341031238,5.037849692968166e-09,0.000992929097265,-0.0122507596388459,0.0,0.1500000059604644,0.0,-0.0073102940805256,60.0,-0.3728615343570709,-0.0,-6.722026313354945e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.262939453125,0.0,0.0,9.31791728362441e-05,299.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630920410156,0.0,0.0,9.812215284910052e-05,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630310058594,0.0,0.0,7.247269240906462e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26300048828125,0.0,0.0,9.812215284910052e-05,299.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.26287841796875,0.0,0.0,0.0004654492659028,288.1952514648437,294.1499938964844,287.54998779296875,286.91973876953125,287.49627685546875,287.54998779296875,288.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928267681971,5.025303284611482e-09,0.0009928216459229,-0.0122178886085748,0.0,0.1500000059604644,0.0,-0.0073040737770497,60.0,-0.3727287948131561,-0.0,-6.720573253460317e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2613525390625,0.0,0.0,9.315984061686322e-05,299.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.261474609375,0.0,0.0,9.810179471969604e-05,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2614440917969,0.0,0.0,7.24576530046761e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26141357421875,0.0,0.0,9.810179471969604e-05,299.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26129150390625,0.0,0.0,0.0004653526702895,288.19415283203125,294.1499938964844,287.54998779296875,286.9252624511719,287.4972229003906,287.54998779296875,288.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926205966621,5.0011981223008214e-09,0.0009926155908033,-0.0121547365561127,0.0,0.1500000059604644,0.0,-0.0072921239770948,60.0,-0.3724594116210937,-0.0,-6.717782952136987e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
