time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12374040,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2613525390625,0.0,0.0,9.315984061686322e-05,299.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.261474609375,0.0,0.0,9.810179471969604e-05,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2614440917969,0.0,0.0,7.24576530046761e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26141357421875,0.0,0.0,9.810179471969604e-05,299.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26129150390625,0.0,0.0,0.0004653526702895,288.19415283203125,294.1499938964844,287.54998779296875,286.9252624511719,287.4972229003906,287.54998779296875,288.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926205966621,5.0011981223008214e-09,0.0009926155908033,-0.0121547365561127,0.0,0.1500000059604644,0.0,-0.0072921239770948,60.0,-0.3724594116210937,-0.0,-6.717782952136987e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.26055908203125,0.0,0.0,9.315086208516732e-05,299.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606811523437,0.0,0.0,9.809234325075522e-05,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606506347656,0.0,0.0,7.24506753613241e-05,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2605895996094,0.0,0.0,9.809234325075522e-05,299.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.260498046875,0.0,0.0,0.0004653078503906,288.193603515625,294.1499938964844,287.54998779296875,286.92779541015625,287.4976806640625,287.54998779296875,288.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925249032676,4.990007074212599e-09,0.0009925198974087,-0.0121254166588187,0.0,0.1500000059604644,0.0,-0.0072865760885179,60.0,-0.3723278045654297,-0.0,-6.716487632729695e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.259765625,0.0,0.0,9.314210910815746e-05,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598876953125,0.0,0.0,9.808313188841566e-05,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25982666015625,0.0,0.0,7.244386506499723e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2597961425781,0.0,0.0,9.808313188841566e-05,299.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2597045898437,0.0,0.0,0.0004652641364373,288.19305419921875,294.1499938964844,287.54998779296875,286.9301452636719,287.4981384277344,287.54998779296875,288.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924316545948,4.9790944700589534e-09,0.000992426648736,-0.0120968269184231,0.0,0.1500000059604644,0.0,-0.0072811665013432,60.0,-0.3721972107887268,-0.0,-6.715224287745515e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,299.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2581787109375,0.0,0.0,9.312542533734812e-05,299.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25830078125,0.0,0.0,9.80655604507774e-05,299.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582702636719,0.0,0.0,7.243088475661352e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582397460937,0.0,0.0,9.80655604507774e-05,299.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25811767578125,0.0,0.0,0.0004651807830668,288.19195556640625,294.1499938964844,287.54998779296875,286.93438720703125,287.4990234375,287.54998779296875,288.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922534227371,4.9582875583098485e-09,0.0009922485332936,-0.0120423147454857,0.0,0.1500000059604644,0.0,-0.0072708502411842,60.0,-0.3719392716884613,-0.0,-6.71281696895676e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,299.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2581787109375,0.0,0.0,9.312542533734812e-05,299.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25830078125,0.0,0.0,9.80655604507774e-05,299.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582702636719,0.0,0.0,7.243088475661352e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582397460937,0.0,0.0,9.80655604507774e-05,299.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25811767578125,0.0,0.0,0.0004651807830668,288.19195556640625,294.1499938964844,287.54998779296875,286.93438720703125,287.4990234375,287.54998779296875,288.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922534227371,4.9582875583098485e-09,0.0009922485332936,-0.0120423147454857,0.0,0.1500000059604644,0.0,-0.0072708502411842,60.0,-0.3719392716884613,-0.0,-6.71281696895676e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2566223144531,0.0,0.0,9.311077155871315e-05,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2567443847656,0.0,0.0,9.805012814467771e-05,299.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2566833496094,0.0,0.0,7.241949060698971e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25665283203125,0.0,0.0,9.805012814467771e-05,299.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565612792969,0.0,0.0,0.0004651075869332,288.1908874511719,294.1499938964844,287.54998779296875,286.9379577636719,287.4999084472656,287.54998779296875,288.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920973097905,4.9400155077705685e-09,0.000992092420347,-0.0119944438338279,0.0,0.1500000059604644,0.0,-0.0072617926634848,60.0,-0.3716896474361419,-0.0,-6.710702393775136e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2566223144531,0.0,0.0,9.311077155871315e-05,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2567443847656,0.0,0.0,9.805012814467771e-05,299.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2566833496094,0.0,0.0,7.241949060698971e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25665283203125,0.0,0.0,9.805012814467771e-05,299.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565612792969,0.0,0.0,0.0004651075869332,288.1908874511719,294.1499938964844,287.54998779296875,286.9379577636719,287.4999084472656,287.54998779296875,288.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920973097905,4.9400155077705685e-09,0.000992092420347,-0.0119944438338279,0.0,0.1500000059604644,0.0,-0.0072617926634848,60.0,-0.3716896474361419,-0.0,-6.710702393775136e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,299.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.25506591796875,0.0,0.0,9.30972382775508e-05,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.25518798828125,0.0,0.0,9.803587454371154e-05,299.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.255126953125,0.0,0.0,7.240896229632199e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.255126953125,0.0,0.0,9.803587454371154e-05,299.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550048828125,0.0,0.0,0.0004650399787351,288.1898193359375,294.1499938964844,287.54998779296875,286.9408874511719,287.50079345703125,287.54998779296875,288.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919528383761,4.9231334564581175e-09,0.0009919479489326,-0.0119502134621143,0.0,0.1500000059604644,0.0,-0.0072534228675067,60.0,-0.3714450299739837,-0.0,-6.708749111794532e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,299.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.25506591796875,0.0,0.0,9.30972382775508e-05,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.25518798828125,0.0,0.0,9.803587454371154e-05,299.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.255126953125,0.0,0.0,7.240896229632199e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.255126953125,0.0,0.0,9.803587454371154e-05,299.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550048828125,0.0,0.0,0.0004650399787351,288.1898193359375,294.1499938964844,287.54998779296875,286.9408874511719,287.50079345703125,287.54998779296875,288.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919528383761,4.9231334564581175e-09,0.0009919479489326,-0.0119502134621143,0.0,0.1500000059604644,0.0,-0.0072534228675067,60.0,-0.3714450299739837,-0.0,-6.708749111794532e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535095214844,0.0,0.0,9.30854439502582e-05,299.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.253662109375,0.0,0.0,9.802345448406412e-05,299.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.25360107421875,0.0,0.0,7.23997873137705e-05,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535705566406,0.0,0.0,9.802345448406412e-05,299.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.25347900390625,0.0,0.0,0.0004649810725823,288.18878173828125,294.1499938964844,287.54998779296875,286.94317626953125,287.50164794921875,287.54998779296875,288.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918271098285,4.908421225024995e-09,0.000991822220385,-0.0119116697460412,0.0,0.1500000059604644,0.0,-0.0072461301460862,60.0,-0.3712075054645538,-0.0,-6.707047361942386e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535095214844,0.0,0.0,9.30854439502582e-05,299.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.253662109375,0.0,0.0,9.802345448406412e-05,299.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.25360107421875,0.0,0.0,7.23997873137705e-05,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535705566406,0.0,0.0,9.802345448406412e-05,299.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.25347900390625,0.0,0.0,0.0004649810725823,288.18878173828125,294.1499938964844,287.54998779296875,286.94317626953125,287.50164794921875,287.54998779296875,288.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918271098285,4.908421225024995e-09,0.000991822220385,-0.0119116697460412,0.0,0.1500000059604644,0.0,-0.0072461301460862,60.0,-0.3712075054645538,-0.0,-6.707047361942386e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.25274658203125,0.0,0.0,9.308013977715746e-05,299.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528686523437,0.0,0.0,9.801787382457404e-05,299.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528381347656,0.0,0.0,7.239566912176087e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528076171875,0.0,0.0,9.801787382457404e-05,299.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2527160644531,0.0,0.0,0.0004649545880965,288.1882629394531,294.1499938964844,287.54998779296875,286.9440612792969,287.5020751953125,287.54998779296875,288.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917706483975,4.9018078485119085e-09,0.0009917657589539,-0.0118943424895405,0.0,0.1500000059604644,0.0,-0.0072428518906235,60.0,-0.3710913956165313,-0.0,-6.70628281795871e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2519836425781,0.0,0.0,9.30750902625732e-05,299.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25213623046875,0.0,0.0,9.801255509955809e-05,299.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2520751953125,0.0,0.0,7.239174010464922e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2520446777344,0.0,0.0,9.801255509955809e-05,299.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.251953125,0.0,0.0,0.0004649293550755,288.187744140625,294.1499938964844,287.54998779296875,286.9447937011719,287.5024719238281,287.54998779296875,288.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917167481034,4.895507110802555e-09,0.0009917118586599,-0.0118778347969055,0.0,0.1500000059604644,0.0,-0.0072397282347083,60.0,-0.3709763884544372,-0.0,-6.70555380111182e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,299.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25048828125,0.0,0.0,9.306579158874229e-05,299.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2506103515625,0.0,0.0,9.80027616606094e-05,299.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25054931640625,0.0,0.0,7.23845005268231e-05,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2505187988281,0.0,0.0,9.80027616606094e-05,299.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2504272460937,0.0,0.0,0.0004648828762583,288.18670654296875,294.1499938964844,287.54998779296875,286.9457702636719,287.5032958984375,287.54998779296875,288.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916173294186,4.883899507035494e-09,0.0009916124399751,-0.0118474243208765,0.0,0.1500000059604644,0.0,-0.0072339726611971,60.0,-0.3707494139671325,-0.0,-6.704211585883968e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,299.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25048828125,0.0,0.0,9.306579158874229e-05,299.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2506103515625,0.0,0.0,9.80027616606094e-05,299.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25054931640625,0.0,0.0,7.23845005268231e-05,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2505187988281,0.0,0.0,9.80027616606094e-05,299.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2504272460937,0.0,0.0,0.0004648828762583,288.18670654296875,294.1499938964844,287.54998779296875,286.9457702636719,287.5032958984375,287.54998779296875,288.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916173294186,4.883899507035494e-09,0.0009916124399751,-0.0118474243208765,0.0,0.1500000059604644,0.0,-0.0072339726611971,60.0,-0.3707494139671325,-0.0,-6.704211585883968e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489929199219,0.0,0.0,9.305845014750956e-05,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491149902344,0.0,0.0,9.799503459362312e-05,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2490539550781,0.0,0.0,7.237879617605358e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2490234375,0.0,0.0,9.799503459362312e-05,299.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489318847656,0.0,0.0,0.0004648462345357,288.1856689453125,294.1499938964844,287.54998779296875,286.94610595703125,287.5041198730469,287.54998779296875,288.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915390983223,4.874740611171546e-09,0.0009915342088788,-0.0118234297260642,0.0,0.1500000059604644,0.0,-0.0072294329293072,60.0,-0.3705303072929382,-0.0,-6.703152877207685e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489929199219,0.0,0.0,9.305845014750956e-05,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491149902344,0.0,0.0,9.799503459362312e-05,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2490539550781,0.0,0.0,7.237879617605358e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2490234375,0.0,0.0,9.799503459362312e-05,299.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489318847656,0.0,0.0,0.0004648462345357,288.1856689453125,294.1499938964844,287.54998779296875,286.94610595703125,287.5041198730469,287.54998779296875,288.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915390983223,4.874740611171546e-09,0.0009915342088788,-0.0118234297260642,0.0,0.1500000059604644,0.0,-0.0072294329293072,60.0,-0.3705303072929382,-0.0,-6.703152877207685e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,299.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2480773925781,0.0,0.0,9.305465209763496e-05,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2481994628906,0.0,0.0,9.799103281693532e-05,299.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2481689453125,0.0,0.0,7.237584213726223e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2481384277344,0.0,0.0,9.799103281693532e-05,299.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.248046875,0.0,0.0,0.0004648272588383,288.18505859375,294.1499938964844,287.54998779296875,286.94598388671875,287.50457763671875,287.54998779296875,288.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914985857903,4.8699977384103485e-09,0.0009914936963468,-0.0118110030889511,0.0,0.1500000059604644,0.0,-0.0072270818054676,60.0,-0.3704015910625458,-0.0,-6.70260433821568e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474975585937,0.0,0.0,9.305214189225808e-05,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.24761962890625,0.0,0.0,9.798839164432138e-05,299.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.24755859375,0.0,0.0,7.237389218062162e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2475280761719,0.0,0.0,9.798839164432138e-05,299.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474365234375,0.0,0.0,0.0004648147441912,288.1846618652344,294.1499938964844,287.54998779296875,286.9457702636719,287.5049133300781,287.54998779296875,288.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914715774357,4.866866465391695e-09,0.0009914668044075,-0.0118027990683913,0.0,0.1500000059604644,0.0,-0.0072255288250744,60.0,-0.3703157603740692,-0.0,-6.702241961420441e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460021972656,0.0,0.0,9.304760897066444e-05,299.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2461242675781,0.0,0.0,9.798361134016886e-05,299.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24609375,0.0,0.0,7.237036334117875e-05,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460632324219,0.0,0.0,9.798361134016886e-05,299.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459716796875,0.0,0.0,0.0004647920432034,288.18365478515625,294.1499938964844,287.54998779296875,286.9447937011719,287.50567626953125,287.54998779296875,288.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914231486618,4.8611950020927e-09,0.0009914183756336,-0.0117879398167133,0.0,0.1500000059604644,0.0,-0.0072227176278829,60.0,-0.3701083064079284,-0.0,-6.701586130475334e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460021972656,0.0,0.0,9.304760897066444e-05,299.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2461242675781,0.0,0.0,9.798361134016886e-05,299.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24609375,0.0,0.0,7.237036334117875e-05,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460632324219,0.0,0.0,9.798361134016886e-05,299.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459716796875,0.0,0.0,0.0004647920432034,288.18365478515625,294.1499938964844,287.54998779296875,286.9447937011719,287.50567626953125,287.54998779296875,288.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914231486618,4.8611950020927e-09,0.0009914183756336,-0.0117879398167133,0.0,0.1500000059604644,0.0,-0.0072227176278829,60.0,-0.3701083064079284,-0.0,-6.701586130475334e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452697753906,0.0,0.0,9.304583363700658e-05,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453918457031,0.0,0.0,9.798174141906202e-05,299.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.245361328125,0.0,0.0,7.236898090923205e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453308105469,0.0,0.0,9.798174141906202e-05,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452392578125,0.0,0.0,0.0004647832247428,288.18316650390625,294.1499938964844,287.54998779296875,286.9440612792969,287.5060729980469,287.54998779296875,288.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914042893797,4.8589803292031775e-09,0.0009913995163515,-0.0117821376770734,0.0,0.1500000059604644,0.0,-0.0072216200642287,60.0,-0.3700068295001983,-0.0,-6.701330335090462e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445678710937,0.0,0.0,9.304434206569567e-05,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2446594238281,0.0,0.0,9.798016981221735e-05,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24462890625,0.0,0.0,7.236781675601378e-05,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445983886719,0.0,0.0,9.798016981221735e-05,299.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445068359375,0.0,0.0,0.0004647757450584,288.1826477050781,294.1499938964844,287.54998779296875,286.94317626953125,287.5064697265625,287.54998779296875,288.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913883404806,4.857108493183659e-09,0.0009913834510371,-0.0117772342637181,0.0,0.1500000059604644,0.0,-0.0072206924669444,60.0,-0.3699064552783966,-0.0,-6.701113619556055e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431030273437,0.0,0.0,9.304210834670812e-05,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24322509765625,0.0,0.0,9.79778269538656e-05,299.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431640625,0.0,0.0,7.23660850781016e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431335449219,0.0,0.0,9.79778269538656e-05,299.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430419921875,0.0,0.0,0.0004647645982913,288.1816711425781,294.1499938964844,287.54998779296875,286.9408874511719,287.5072021484375,287.54998779296875,288.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854316060232122e-09,0.0009913594694808,-0.0117699187248945,0.0,0.1500000059604644,0.0,-0.0072193071246147,60.0,-0.3697086274623871,-0.0,-6.70079103315402e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431030273437,0.0,0.0,9.304210834670812e-05,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24322509765625,0.0,0.0,9.79778269538656e-05,299.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431640625,0.0,0.0,7.23660850781016e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431335449219,0.0,0.0,9.79778269538656e-05,299.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430419921875,0.0,0.0,0.0004647645982913,288.1816711425781,294.1499938964844,287.54998779296875,286.9408874511719,287.5072021484375,287.54998779296875,288.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854316060232122e-09,0.0009913594694808,-0.0117699187248945,0.0,0.1500000059604644,0.0,-0.0072193071246147,60.0,-0.3697086274623871,-0.0,-6.70079103315402e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2416687011719,0.0,0.0,9.304179548053072e-05,299.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.24176025390625,0.0,0.0,9.797749225981534e-05,299.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2417297363281,0.0,0.0,7.236583769554272e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.24169921875,0.0,0.0,9.797749225981534e-05,299.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2416076660156,0.0,0.0,0.0004647630266845,288.1806945800781,294.1499938964844,287.54998779296875,286.9379577636719,287.5079650878906,287.54998779296875,288.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913608664646,4.8539061658914315e-09,0.0009913559770211,-0.0117688439786434,0.0,0.1500000059604644,0.0,-0.0072191040962934,60.0,-0.3695183098316192,-0.0,-6.700743426790724e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2416687011719,0.0,0.0,9.304179548053072e-05,299.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.24176025390625,0.0,0.0,9.797749225981534e-05,299.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2417297363281,0.0,0.0,7.236583769554272e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.24169921875,0.0,0.0,9.797749225981534e-05,299.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2416076660156,0.0,0.0,0.0004647630266845,288.1806945800781,294.1499938964844,287.54998779296875,286.9379577636719,287.5079650878906,287.54998779296875,288.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913608664646,4.8539061658914315e-09,0.0009913559770211,-0.0117688439786434,0.0,0.1500000059604644,0.0,-0.0072191040962934,60.0,-0.3695183098316192,-0.0,-6.700743426790724e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,299.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.240234375,0.0,0.0,9.304233390139416e-05,299.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2403564453125,0.0,0.0,9.797805250855164e-05,299.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24029541015625,0.0,0.0,7.236625970108435e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2402648925781,0.0,0.0,9.797805250855164e-05,299.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2401733398437,0.0,0.0,0.0004647657042369,288.1797180175781,294.1499938964844,287.54998779296875,286.93438720703125,287.5086975097656,287.54998779296875,288.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913663379848,4.85455942111912e-09,0.0009913614485412,-0.0117705566808581,0.0,0.1500000059604644,0.0,-0.0072194277308881,60.0,-0.369331806898117,-0.0,-6.700819454863449e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,299.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.240234375,0.0,0.0,9.304233390139416e-05,299.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2403564453125,0.0,0.0,9.797805250855164e-05,299.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24029541015625,0.0,0.0,7.236625970108435e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2402648925781,0.0,0.0,9.797805250855164e-05,299.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2401733398437,0.0,0.0,0.0004647657042369,288.1797180175781,294.1499938964844,287.54998779296875,286.93438720703125,287.5086975097656,287.54998779296875,288.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913663379848,4.85455942111912e-09,0.0009913614485412,-0.0117705566808581,0.0,0.1500000059604644,0.0,-0.0072194277308881,60.0,-0.369331806898117,-0.0,-6.700819454863449e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388000488281,0.0,0.0,9.30446622078307e-05,299.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2389221191406,0.0,0.0,9.798051178222522e-05,299.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388916015625,0.0,0.0,7.236807141453028e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388610839844,0.0,0.0,9.798051178222522e-05,299.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23876953125,0.0,0.0,0.0004647773457691,288.17877197265625,294.1499938964844,287.54998779296875,286.9301452636719,287.5093994140625,287.54998779296875,288.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913911344483,4.857447333250775e-09,0.0009913862450048,-0.0117781218141317,0.0,0.1500000059604644,0.0,-0.0072208596393466,60.0,-0.3691522479057312,-0.0,-6.701153409949256e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388000488281,0.0,0.0,9.30446622078307e-05,299.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2389221191406,0.0,0.0,9.798051178222522e-05,299.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388916015625,0.0,0.0,7.236807141453028e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388610839844,0.0,0.0,9.798051178222522e-05,299.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23876953125,0.0,0.0,0.0004647773457691,288.17877197265625,294.1499938964844,287.54998779296875,286.9301452636719,287.5093994140625,287.54998779296875,288.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913911344483,4.857447333250775e-09,0.0009913862450048,-0.0117781218141317,0.0,0.1500000059604644,0.0,-0.0072208596393466,60.0,-0.3691522479057312,-0.0,-6.701153409949256e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.23809814453125,0.0,0.0,9.304622653871776e-05,299.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2382202148437,0.0,0.0,9.798216342460364e-05,299.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2381896972656,0.0,0.0,7.236928649945185e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2381591796875,0.0,0.0,9.798216342460364e-05,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2380676269531,0.0,0.0,0.0004647851746995,288.17828369140625,294.1499938964844,287.54998779296875,286.92779541015625,287.5097351074219,287.54998779296875,288.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914078982546,4.859392888079128e-09,0.0009914030088111,-0.0117832198739051,0.0,0.1500000059604644,0.0,-0.0072218249551951,60.0,-0.3690643012523651,-0.0,-6.701377941453758e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2373962402344,0.0,0.0,9.30480964598246e-05,299.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2375183105469,0.0,0.0,9.798412793315948e-05,299.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23748779296875,0.0,0.0,7.237074169097468e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2374572753906,0.0,0.0,9.798412793315948e-05,299.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23736572265625,0.0,0.0,0.0004647944879252,288.17779541015625,294.1499938964844,287.54998779296875,286.9252624511719,287.5101013183594,287.54998779296875,288.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914276888594,4.861710145576126e-09,0.0009914227994158,-0.0117892902344465,0.0,0.1500000059604644,0.0,-0.0072229732759296,60.0,-0.3689775168895721,-0.0,-6.701645816065138e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.23602294921875,0.0,0.0,9.305253479396924e-05,299.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2361145019531,0.0,0.0,9.798879909794778e-05,299.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.236083984375,0.0,0.0,7.23741904948838e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2360534667969,0.0,0.0,9.798879909794778e-05,299.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359619140625,0.0,0.0,0.000464816665044,288.1768493652344,294.1499938964844,287.54998779296875,286.91973876953125,287.51080322265625,287.54998779296875,288.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991474604234,4.867225289473254e-09,0.0009914698312059,-0.0118037397041916,0.0,0.1500000059604644,0.0,-0.0072257067076861,60.0,-0.3688066303730011,-0.0,-6.702283883441852e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.23602294921875,0.0,0.0,9.305253479396924e-05,299.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2361145019531,0.0,0.0,9.798879909794778e-05,299.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.236083984375,0.0,0.0,7.23741904948838e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2360534667969,0.0,0.0,9.798879909794778e-05,299.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359619140625,0.0,0.0,0.000464816665044,288.1768493652344,294.1499938964844,287.54998779296875,286.91973876953125,287.51080322265625,287.54998779296875,288.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991474604234,4.867225289473254e-09,0.0009914698312059,-0.0118037397041916,0.0,0.1500000059604644,0.0,-0.0072257067076861,60.0,-0.3688066303730011,-0.0,-6.702283883441852e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.234619140625,0.0,0.0,9.305876301368698e-05,299.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2347412109375,0.0,0.0,9.799535473575816e-05,299.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2347106933594,0.0,0.0,7.237903628265485e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23468017578125,0.0,0.0,9.799535473575816e-05,299.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2345886230469,0.0,0.0,0.0004648477770388,288.1759338378906,294.1499938964844,287.54998779296875,286.9135437011719,287.511474609375,287.54998779296875,288.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915409609675,4.874969317114619e-09,0.000991536071524,-0.0118240285664796,0.0,0.1500000059604644,0.0,-0.007229546085,60.0,-0.3686426281929016,-0.0,-6.70317916728891e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.234619140625,0.0,0.0,9.305876301368698e-05,299.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2347412109375,0.0,0.0,9.799535473575816e-05,299.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2347106933594,0.0,0.0,7.237903628265485e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23468017578125,0.0,0.0,9.799535473575816e-05,299.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2345886230469,0.0,0.0,0.0004648477770388,288.1759338378906,294.1499938964844,287.54998779296875,286.9135437011719,287.511474609375,287.54998779296875,288.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915409609675,4.874969317114619e-09,0.000991536071524,-0.0118240285664796,0.0,0.1500000059604644,0.0,-0.007229546085,60.0,-0.3686426281929016,-0.0,-6.70317916728891e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23370361328125,0.0,0.0,9.306350693805145e-05,299.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337951660156,0.0,0.0,9.80003533186391e-05,299.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337646484375,0.0,0.0,7.238272519316524e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337341308594,0.0,0.0,9.80003533186391e-05,299.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.233642578125,0.0,0.0,0.0004648714675568,288.17529296875,294.1499938964844,287.54998779296875,286.9089660644531,287.5119323730469,287.54998779296875,288.090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.8808681540890575e-09,0.0009915865957736,-0.0118394829332828,0.0,0.1500000059604644,0.0,-0.0072324704378843,60.0,-0.3685334622859955,-0.0,-6.703861288315238e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
