time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12376320,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332458496094,0.0,0.0,9.306575520895422e-05,299.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333679199219,0.0,0.0,9.800272528082132e-05,299.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333374023437,0.0,0.0,7.238447869895026e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333068847656,0.0,0.0,9.800272528082132e-05,299.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23321533203125,0.0,0.0,0.0004648827307391,288.17498779296875,294.1499938964844,287.54998779296875,286.9066772460937,287.5121459960937,287.54998779296875,288.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883668580646372e-09,0.0009916103444993,-0.0118468198925256,0.0,0.1500000059604644,0.0,-0.0072338585741817,60.0,-0.3684820830821991,-0.0,-6.704185295802746e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319030761719,0.0,0.0,9.307444270234556e-05,299.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23199462890625,0.0,0.0,9.801187115954237e-05,299.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319641113281,0.0,0.0,7.239123078761622e-05,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23193359375,0.0,0.0,9.801187115954237e-05,299.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318420410156,0.0,0.0,0.0004649260954465,288.174072265625,294.1499938964844,287.54998779296875,286.8992004394531,287.5127868652344,287.54998779296875,288.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917077841237,4.894475491568073e-09,0.0009917028946802,-0.0118751330301165,0.0,0.1500000059604644,0.0,-0.0072392160072922,60.0,-0.3683279454708099,-0.0,-6.705434429932211e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319030761719,0.0,0.0,9.307444270234556e-05,299.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23199462890625,0.0,0.0,9.801187115954237e-05,299.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319641113281,0.0,0.0,7.239123078761622e-05,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23193359375,0.0,0.0,9.801187115954237e-05,299.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318420410156,0.0,0.0,0.0004649260954465,288.174072265625,294.1499938964844,287.54998779296875,286.8992004394531,287.5127868652344,287.54998779296875,288.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917077841237,4.894475491568073e-09,0.0009917028946802,-0.0118751330301165,0.0,0.1500000059604644,0.0,-0.0072392160072922,60.0,-0.3683279454708099,-0.0,-6.705434429932211e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,299.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,9.30791356950067e-05,299.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313232421875,0.0,0.0,9.801681153476238e-05,299.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312927246094,0.0,0.0,7.239488331833854e-05,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23126220703125,0.0,0.0,9.801681153476238e-05,299.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2311706542969,0.0,0.0,0.0004649495531339,288.1736145019531,294.1499938964844,287.54998779296875,286.89520263671875,287.5131225585937,287.54998779296875,288.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917578427121,4.900316596945231e-09,0.0009917529532685,-0.0118904365226626,0.0,0.1500000059604644,0.0,-0.0072421124204993,60.0,-0.3682525157928467,-0.0,-6.706110156073919e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305603027344,0.0,0.0,9.30841051740572e-05,299.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23065185546875,0.0,0.0,9.80220502242446e-05,299.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306213378906,0.0,0.0,7.239875412778929e-05,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,9.80220502242446e-05,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304992675781,0.0,0.0,0.0004649743787012,288.17315673828125,294.1499938964844,287.54998779296875,286.8910522460937,287.513427734375,287.54998779296875,288.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918106952682,4.906504535995282e-09,0.0009918058058246,-0.0119066480547189,0.0,0.1500000059604644,0.0,-0.0072451797313988,60.0,-0.368178129196167,-0.0,-6.706825672608829e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2292175292969,0.0,0.0,9.309469169238582e-05,299.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22930908203125,0.0,0.0,9.803319699130952e-05,299.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2292785644531,0.0,0.0,7.240698323585093e-05,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.229248046875,0.0,0.0,9.803319699130952e-05,299.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2291564941406,0.0,0.0,0.0004650272603612,288.1722412109375,294.1499938964844,287.54998779296875,286.8822326660156,287.5140686035156,287.54998779296875,288.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919232688844,4.919678886494694e-09,0.0009919182630255,-0.0119411638006567,0.0,0.1500000059604644,0.0,-0.007251710165292,60.0,-0.368031769990921,-0.0,-6.708349786777036e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2292175292969,0.0,0.0,9.309469169238582e-05,299.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22930908203125,0.0,0.0,9.803319699130952e-05,299.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2292785644531,0.0,0.0,7.240698323585093e-05,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.229248046875,0.0,0.0,9.803319699130952e-05,299.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2291564941406,0.0,0.0,0.0004650272603612,288.1722412109375,294.1499938964844,287.54998779296875,286.8822326660156,287.5140686035156,287.54998779296875,288.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919232688844,4.919678886494694e-09,0.0009919182630255,-0.0119411638006567,0.0,0.1500000059604644,0.0,-0.007251710165292,60.0,-0.368031769990921,-0.0,-6.708349786777036e-08,0.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,299.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2278747558594,0.0,0.050000000745058,9.310713357990608e-05,299.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2279663085937,0.0,0.050000000745058,9.804629371501504e-05,299.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2279357910156,0.0,0.050000000745058,7.24166602594778e-05,298.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2279052734375,0.0,0.050000000745058,9.804629371501504e-05,299.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.22784423828125,0.0,0.050000000745058,0.000465089426143,288.1713562011719,291.1499938964844,287.54998779296875,286.8727722167969,287.51470947265625,287.5500793457031,288.08941650390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920557495206,4.935163833152956e-09,0.0009920507436618,-0.0119817331433296,0.0,0.1500000059604644,0.0,-0.0072593870572745,60.0,-0.3677246570587158,-0.0,-6.710141065013886e-08,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,299.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2278747558594,0.0,0.050000000745058,9.310713357990608e-05,299.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2279663085937,0.0,0.050000000745058,9.804629371501504e-05,299.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2279357910156,0.0,0.050000000745058,7.24166602594778e-05,298.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2279052734375,0.0,0.050000000745058,9.804629371501504e-05,299.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.22784423828125,0.0,0.050000000745058,0.000465089426143,288.1713562011719,291.1499938964844,287.54998779296875,286.8727722167969,287.51470947265625,287.5500793457031,288.08941650390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920557495206,4.935163833152956e-09,0.0009920507436618,-0.0119817331433296,0.0,0.1500000059604644,0.0,-0.0072593870572745,60.0,-0.3677246570587158,-0.0,-6.710141065013886e-08,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,299.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1337890625,0.6329546570777893,0.050000000745058,0.040834542363882,299.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1338195800781,0.6329546570777893,0.050000000745058,0.0430007390677928,299.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1338195800781,0.6329546570777893,0.050000000745058,0.0317602008581161,298.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1337890625,0.6329546570777893,0.050000000745058,0.0430007390677928,299.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1337890625,0.6329546570777893,0.050000000745058,0.2039770036935806,288.1164855957031,291.1499938964844,287.5506896972656,286.8685607910156,294.80126953125,296.73687744140625,288.1982727050781,1.0,0.1096853390336036,0.015357525087893,0.015357525087893,1.0,1.0,-0.4317509531974792,1.2901656418762286e-06,0.4317496716976166,-0.1270674765110016,0.0,0.1500000059604644,0.0,10.284749984741213,60.0,922.6998901367188,0.0,12.27718734741211,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,299.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.57958984375,0.631511390209198,0.050000000745058,0.0452265553176403,299.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.57958984375,0.631511390209198,0.050000000745058,0.0476257428526878,299.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.57958984375,0.631511390209198,0.050000000745058,0.0351762101054191,298.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.57958984375,0.631511390209198,0.050000000745058,0.0476257428526878,299.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.57958984375,0.631511390209198,0.050000000745058,0.2259160131216049,288.6490783691406,291.1499938964844,287.552734375,286.8656616210937,295.7963256835937,299.1202087402344,289.1595458984375,1.0,0.121090330183506,0.030715050175786,0.030715050175786,1.0,1.0,-0.4819059669971466,7.954587090353016e-06,0.4818980097770691,-0.1414513289928436,0.0,0.1500000059604644,0.0,12.50278091430664,60.0,1921.6671142578125,0.0,16.677030563354492,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,299.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2744445800781,0.5711509585380554,0.050000000745058,0.0456796064972877,299.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2744445800781,0.5711509585380554,0.050000000745058,0.0481028221547603,299.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2744445800781,0.5711509585380554,0.050000000745058,0.0355285815894603,298.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2744445800781,0.5711509585380554,0.050000000745058,0.0481028221547603,299.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2744445800781,0.5711509585380554,0.050000000745058,0.2281790822744369,290.34259033203125,291.1499938964844,287.56072998046875,286.8636779785156,295.7789611816406,299.1850280761719,290.6507568359375,1.0,0.1406023204326629,0.061430100351572,0.061430100351572,1.0,1.0,-0.486725240945816,0.0001451396092306,0.4865801036357879,-0.1423884183168411,0.0,0.1500000059604644,0.0,20.01215171813965,60.0,1873.2020263671875,0.0,23.19024085998535,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,299.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2744445800781,0.5711509585380554,0.050000000745058,0.0456796064972877,299.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2744445800781,0.5711509585380554,0.050000000745058,0.0481028221547603,299.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2744445800781,0.5711509585380554,0.050000000745058,0.0355285815894603,298.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2744445800781,0.5711509585380554,0.050000000745058,0.0481028221547603,299.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2744445800781,0.5711509585380554,0.050000000745058,0.2281790822744369,290.34259033203125,291.1499938964844,287.56072998046875,286.8636779785156,295.7789611816406,299.1850280761719,290.6507568359375,1.0,0.1406023204326629,0.061430100351572,0.061430100351572,1.0,1.0,-0.486725240945816,0.0001451396092306,0.4865801036357879,-0.1423884183168411,0.0,0.1500000059604644,0.0,20.01215171813965,60.0,1873.2020263671875,0.0,23.19024085998535,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,299.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8612365722656,0.5493833422660828,0.050000000745058,0.0458169169723987,299.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8612365722656,0.5493833422660828,0.050000000745058,0.0482474192976951,299.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8612365722656,0.5493833422660828,0.050000000745058,0.0356353782117366,298.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8612365722656,0.5493833422660828,0.050000000745058,0.0482474192976951,299.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8612365722656,0.5493833422660828,0.050000000745058,0.2288649827241897,290.9163818359375,291.1499938964844,287.5666198730469,286.8645324707031,295.7664489746094,299.1607360839844,291.181640625,1.0,0.149007961153984,0.0767876282334327,0.0767876282334327,1.0,1.0,-0.4881883859634399,0.0004827603988815,0.4877056181430816,-0.1423603743314743,0.0,0.1500000059604644,0.0,23.678211212158203,60.0,1696.7177734375,0.0,26.34358596801757,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,298.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37548828125,0.5325548648834229,0.050000000745058,0.0459483712911605,299.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37548828125,0.5325548648834229,0.050000000745058,0.0483858473598957,299.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.37548828125,0.5325548648834229,0.050000000745058,0.0357376225292682,298.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.37548828125,0.5325548648834229,0.050000000745058,0.0483858473598957,299.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37548828125,0.5325548648834229,0.050000000745058,0.2295216172933578,291.424560546875,291.1499938964844,287.5736999511719,286.8665771484375,295.7554626464844,299.1419677734375,291.6659851074219,1.0,0.1565739065408706,0.2614301145076751,0.2614301145076751,0.9973351359367372,1.0,-0.4895855784416199,0.0367161892354488,0.4528694152832031,-0.1065743416547775,0.0,0.1500000059604644,0.0,27.19853973388672,60.0,1525.314453125,0.0,29.37660026550293,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,298.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2723388671875,0.5096218585968018,0.050000000745058,0.0461884252727031,299.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2723388671875,0.5096218585968018,0.050000000745058,0.0486386381089687,299.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2723388671875,0.5096218585968018,0.050000000745058,0.0359243303537368,298.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2723388671875,0.5096218585968018,0.050000000745058,0.0486386381089687,299.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2723388671875,0.5096218585968018,0.050000000745058,0.2307207584381103,292.31268310546875,291.1499938964844,287.59136962890625,286.8740539550781,295.0074768066406,299.1183166503906,292.5027160644531,1.0,0.1693963259458542,0.6307150721549988,0.6307150721549988,0.9920054078102112,1.0,-0.4921474158763885,0.1874543279409408,0.3046930730342865,0.0429895780980587,0.0,0.1500000059604644,0.0,33.63855743408203,60.0,1119.8819580078125,-0.0,34.94329071044922,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,298.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2723388671875,0.5096218585968018,0.050000000745058,0.0461884252727031,299.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2723388671875,0.5096218585968018,0.050000000745058,0.0486386381089687,299.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2723388671875,0.5096218585968018,0.050000000745058,0.0359243303537368,298.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2723388671875,0.5096218585968018,0.050000000745058,0.0486386381089687,299.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2723388671875,0.5096218585968018,0.050000000745058,0.2307207584381103,292.31268310546875,291.1499938964844,287.59136962890625,286.8740539550781,295.0074768066406,299.1183166503906,292.5027160644531,1.0,0.1693963259458542,0.6307150721549988,0.6307150721549988,0.9920054078102112,1.0,-0.4921474158763885,0.1874543279409408,0.3046930730342865,0.0429895780980587,0.0,0.1500000059604644,0.0,33.63855743408203,60.0,1119.8819580078125,-0.0,34.94329071044922,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,298.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7875061035156,0.4955044984817505,0.050000000745058,0.0463923476636409,299.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7875061035156,0.4955044984817505,0.050000000745058,0.0488533750176429,299.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7875061035156,0.4955044984817505,0.050000000745058,0.0360829345881938,298.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7875061035156,0.4955044984817505,0.050000000745058,0.0488533750176429,299.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7875061035156,0.4955044984817505,0.050000000745058,0.2317393720149994,292.80340576171875,291.1499938964844,287.6134338378906,286.88580322265625,294.1228332519531,299.107421875,292.8749389648437,1.0,0.1795530617237091,1.0,1.0,0.98667573928833,1.0,-0.4943202435970306,0.2150403410196304,0.279279887676239,0.0700759962201118,0.0,0.1500000059604644,0.0,39.09654235839844,60.0,540.7353515625,-0.0,39.738311767578125,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,298.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7875061035156,0.4955044984817505,0.050000000745058,0.0463923476636409,299.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7875061035156,0.4955044984817505,0.050000000745058,0.0488533750176429,299.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7875061035156,0.4955044984817505,0.050000000745058,0.0360829345881938,298.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7875061035156,0.4955044984817505,0.050000000745058,0.0488533750176429,299.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7875061035156,0.4955044984817505,0.050000000745058,0.2317393720149994,292.80340576171875,291.1499938964844,287.6134338378906,286.88580322265625,294.1228332519531,299.107421875,292.8749389648437,1.0,0.1795530617237091,1.0,1.0,0.98667573928833,1.0,-0.4943202435970306,0.2150403410196304,0.279279887676239,0.0700759962201118,0.0,0.1500000059604644,0.0,39.09654235839844,60.0,540.7353515625,-0.0,39.738311767578125,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,298.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0107116699219,0.4878860712051391,0.050000000745058,0.0465236045420169,299.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0107116699219,0.4878860712051391,0.050000000745058,0.0489915944635868,298.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0107116699219,0.4878860712051391,0.050000000745058,0.0361850261688232,298.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0107116699219,0.4878860712051391,0.050000000745058,0.0489915944635868,299.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0107116699219,0.4878860712051391,0.050000000745058,0.2323950380086898,293.0249328613281,291.1499938964844,287.6329650878906,286.8974609375,294.10321044921875,299.10333251953125,293.09820556640625,1.0,0.1857801377773285,1.0,1.0,0.9623823165893556,1.0,-0.4957188963890075,0.2161205112934112,0.2795983850955963,0.0709368661046028,0.0,0.1500000059604644,0.0,42.60782623291016,60.0,398.4757690429688,-0.0,42.85018539428711,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,298.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0810546875,0.4858280718326568,0.050000000745058,0.0465610064566135,299.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0810546875,0.4858280718326568,0.050000000745058,0.0490309819579124,298.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0810546875,0.4858280718326568,0.050000000745058,0.0362141169607639,298.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0810546875,0.4858280718326568,0.050000000745058,0.0490309819579124,299.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0810546875,0.4858280718326568,0.050000000745058,0.2325818687677383,293.09521484375,290.6499938964844,287.6395874023437,286.9015808105469,294.1028747558594,299.1025695800781,293.1665344238281,1.0,0.1875136941671371,1.0,1.0,0.9547107219696044,1.0,-0.4961173832416534,0.2164220213890075,0.2796953618526459,0.0711820498108863,0.0,0.1500000059604644,0.0,43.6083984375,48.0,369.467041015625,-0.0,43.74007415771485,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,298.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.343505859375,0.4835451245307922,0.050000000745058,0.046603076159954,299.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.343505859375,0.4835451245307922,0.050000000745058,0.0490752831101417,299.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.343505859375,0.4835451245307922,0.050000000745058,0.0362468361854553,298.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.343505859375,0.4835451245307922,0.050000000745058,0.0490752831101417,299.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.343505859375,0.4835451245307922,0.050000000745058,0.2327920049428939,293.3549499511719,290.1499938964844,287.6695861816406,286.92108154296875,294.1011047363281,299.1015930175781,293.40985107421875,1.0,0.1889600455760955,1.0,1.0,0.9227457642555236,1.0,-0.4965660870075226,0.21725395321846,0.2793121039867401,0.0720955803990364,0.0,0.1500000059604644,0.0,44.73542022705078,36.0,272.5885314941406,-0.0,44.74409484863281,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,298.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.343505859375,0.4835451245307922,0.050000000745058,0.046603076159954,299.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.343505859375,0.4835451245307922,0.050000000745058,0.0490752831101417,299.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.343505859375,0.4835451245307922,0.050000000745058,0.0362468361854553,298.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.343505859375,0.4835451245307922,0.050000000745058,0.0490752831101417,299.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.343505859375,0.4835451245307922,0.050000000745058,0.2327920049428939,293.3549499511719,290.1499938964844,287.6695861816406,286.92108154296875,294.1011047363281,299.1015930175781,293.40985107421875,1.0,0.1889600455760955,1.0,1.0,0.9227457642555236,1.0,-0.4965660870075226,0.21725395321846,0.2793121039867401,0.0720955803990364,0.0,0.1500000059604644,0.0,44.73542022705078,36.0,272.5885314941406,-0.0,44.74409484863281,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,299.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.44879150390625,0.5310551524162292,0.2137280255556106,0.0460427962243557,299.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.44976806640625,0.5818077921867371,0.2142217010259628,0.0605616569519043,299.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.44879150390625,0.5306882262229919,0.050000000745058,0.0357501916587352,298.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4495544433594,0.5741979479789734,0.2043501585721969,0.0586022846400737,299.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4561462402344,0.6832177639007568,0.2198797762393951,0.4579072594642639,293.46246337890625,290.1499938964844,287.6859436035156,286.9320983886719,294.0848388671875,299.1018981933594,293.5135192871094,1.0,0.1915443986654281,1.0,1.0,0.9067632555961608,1.0,-0.7897832989692688,0.3473254144191742,0.4424578547477722,0.1258373409509658,0.0,0.1500000059604644,0.0,30.066234588623047,36.0,255.48785400390625,-0.0,68.43806457519531,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,298.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6976013183594,0.9015091061592102,0.2223373055458068,0.1073320508003234,298.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6975402832031,0.9015091061592102,0.2236649245023727,0.113025814294815,298.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6976623535156,0.9015091061592102,0.2211205512285232,0.0834804847836494,298.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6975402832031,0.9015091061592102,0.2128022015094757,0.1130258217453956,299.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6973876953125,0.9015091061592102,0.2295767664909362,0.5361458659172058,293.7066345214844,289.6499938964844,287.703125,286.9439697265625,294.07452392578125,299.07769775390625,293.74072265625,1.0,0.1993168443441391,1.0,1.0,0.8457207679748535,1.0,-1.0851588249206543,0.4778266251087188,0.6073322296142578,0.2115201652050018,0.0,0.1500000059604644,0.0,15.237468719482422,56.0,301.6244812011719,-0.0,106.073486328125,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,298.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8270874023437,0.9087308049201964,0.2389468401670456,0.1127085983753204,298.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8270874023437,0.9087308049201964,0.2423610985279083,0.1186875849962234,298.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8270874023437,0.9087308049201964,0.238800898194313,0.0876622423529625,298.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8270874023437,0.9087308049201964,0.2293117940425872,0.1186875849962234,299.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8270874023437,0.9087308049201964,0.2489329278469085,0.5630027651786804,293.82745361328125,289.1499938964844,287.7398986816406,286.97003173828125,293.8613586425781,299.02752685546875,293.8277587890625,1.0,0.218371108174324,1.0,1.0,0.7236358523368835,1.0,-1.20099675655365,0.5511707067489624,0.6498261094093323,0.2619876861572265,0.0,0.1500000059604644,0.0,17.153902053833008,76.0,98.503173828125,-0.0,133.35806274414062,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,298.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8270874023437,0.9087308049201964,0.2389468401670456,0.1127085983753204,298.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8270874023437,0.9087308049201964,0.2423610985279083,0.1186875849962234,298.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8270874023437,0.9087308049201964,0.238800898194313,0.0876622423529625,298.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8270874023437,0.9087308049201964,0.2293117940425872,0.1186875849962234,299.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8270874023437,0.9087308049201964,0.2489329278469085,0.5630027651786804,293.82745361328125,289.1499938964844,287.7398986816406,286.97003173828125,293.8613586425781,299.02752685546875,293.8277587890625,1.0,0.218371108174324,1.0,1.0,0.7236358523368835,1.0,-1.20099675655365,0.5511707067489624,0.6498261094093323,0.2619876861572265,0.0,0.1500000059604644,0.0,17.153902053833008,76.0,98.503173828125,-0.0,133.35806274414062,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,298.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7052917480469,0.9284359216690063,0.2554603219032287,0.1275474578142166,298.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7052917480469,0.9284359216690063,0.2607498466968536,0.1343136131763458,298.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7052917480469,0.9284359216690063,0.2562829256057739,0.0992035791277885,298.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7052917480469,0.9284359216690063,0.2454245686531067,0.1343136131763458,298.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7052917480469,0.9284359216690063,0.2676571607589721,0.6371259689331055,293.7005920410156,288.6499938964844,287.7796325683594,286.9989624023437,293.34405517578125,298.9778137207031,293.6743469238281,1.0,0.2454819083213806,1.0,1.0,0.6015508770942688,1.0,-1.3590881824493408,0.6875542402267456,0.6715338826179504,0.3669494688510895,0.0,0.1500000059604644,0.0,20.54764175415039,96.0,-200.9250640869141,-0.0,190.02232360839844,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,298.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7052917480469,0.9284359216690063,0.2554603219032287,0.1275474578142166,298.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7052917480469,0.9284359216690063,0.2607498466968536,0.1343136131763458,298.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7052917480469,0.9284359216690063,0.2562829256057739,0.0992035791277885,298.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7052917480469,0.9284359216690063,0.2454245686531067,0.1343136131763458,298.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7052917480469,0.9284359216690063,0.2676571607589721,0.6371259689331055,293.7005920410156,288.6499938964844,287.7796325683594,286.9989624023437,293.34405517578125,298.9778137207031,293.6743469238281,1.0,0.2454819083213806,1.0,1.0,0.6015508770942688,1.0,-1.3590881824493408,0.6875542402267456,0.6715338826179504,0.3669494688510895,0.0,0.1500000059604644,0.0,20.54764175415039,96.0,-200.9250640869141,-0.0,190.02232360839844,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,298.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.97393798828125,0.949945330619812,0.2696996331214905,0.1463538259267807,298.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.97393798828125,0.949945330619812,0.2774238884449005,0.1541176289319992,298.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.97393798828125,0.949945330619812,0.2718644440174103,0.1138307601213455,298.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.97393798828125,0.949945330619812,0.2597469389438629,0.1541176289319992,298.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.97393798828125,0.949945330619812,0.284406304359436,0.7310677170753479,292.9542541503906,288.1499938964844,287.822021484375,287.03045654296875,291.5490417480469,298.9154968261719,292.8488464355469,1.0,0.2799775898456573,1.0,1.0,0.4094586968421936,1.0,-1.5595184564590454,1.0472348928451538,0.5122836232185364,0.6852325201034546,0.0,0.1500000059604644,0.0,25.41959381103516,116.0,-1083.3743896484375,-0.0,283.0346374511719,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,298.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.97393798828125,0.949945330619812,0.2696996331214905,0.1463538259267807,298.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.97393798828125,0.949945330619812,0.2774238884449005,0.1541176289319992,298.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.97393798828125,0.949945330619812,0.2718644440174103,0.1138307601213455,298.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.97393798828125,0.949945330619812,0.2597469389438629,0.1541176289319992,298.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.97393798828125,0.949945330619812,0.284406304359436,0.7310677170753479,292.9542541503906,288.1499938964844,287.822021484375,287.03045654296875,291.5490417480469,298.9154968261719,292.8488464355469,1.0,0.2799775898456573,1.0,1.0,0.4094586968421936,1.0,-1.5595184564590454,1.0472348928451538,0.5122836232185364,0.6852325201034546,0.0,0.1500000059604644,0.0,25.41959381103516,116.0,-1083.3743896484375,-0.0,283.0346374511719,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,298.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.9692814350128174,0.2773794531822204,0.1685841381549835,298.75323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.9692814350128174,0.2893402576446533,0.1775272190570831,298.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.9692814350128174,0.2820528149604797,0.1311209946870803,298.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.9692814350128174,0.2692015469074249,0.1775272190570831,298.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.9692814350128174,0.2959913313388824,0.84211266040802,291.2411499023437,287.6499938964844,287.8667907714844,287.0642395019531,289.3692626953125,298.81085205078125,291.1137084960937,1.0,0.3210101425647735,1.0,1.0,0.2173665165901184,1.0,-1.7964502573013306,1.558664321899414,0.2377858310937881,1.145660400390625,0.0,0.1500000059604644,0.0,32.074615478515625,136.0,-2066.083251953125,-0.0,428.28265380859375,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,298.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.9692814350128174,0.2773794531822204,0.1685841381549835,298.75323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.9692814350128174,0.2893402576446533,0.1775272190570831,298.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.9692814350128174,0.2820528149604797,0.1311209946870803,298.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.9692814350128174,0.2692015469074249,0.1775272190570831,298.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.9692814350128174,0.2959913313388824,0.84211266040802,291.2411499023437,287.6499938964844,287.8667907714844,287.0642395019531,289.3692626953125,298.81085205078125,291.1137084960937,1.0,0.3210101425647735,1.0,1.0,0.2173665165901184,1.0,-1.7964502573013306,1.558664321899414,0.2377858310937881,1.145660400390625,0.0,0.1500000059604644,0.0,32.074615478515625,136.0,-2066.083251953125,-0.0,428.28265380859375,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,298.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.36260986328125,0.977408766746521,0.2778706848621368,0.1807867884635925,298.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.36260986328125,0.977408766746521,0.2928144633769989,0.1903772056102752,298.6294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.36260986328125,0.977408766746521,0.2843468487262726,0.1406119465827942,298.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36260986328125,0.977408766746521,0.2713809907436371,0.1903772056102752,298.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.36260986328125,0.977408766746521,0.2990637421607971,0.9030674695968628,290.3407592773437,287.6499938964844,287.8899841308594,287.0819091796875,288.4499816894531,298.73602294921875,290.2283630371094,1.0,0.343654453754425,1.0,1.0,0.1213204264640808,1.0,-1.926553010940552,1.8427186012268064,0.0838343948125839,1.4008421897888184,0.0,0.1500000059604644,0.0,36.17206954956055,136.0,-2241.150390625,-0.0,526.40283203125,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,298.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4761962890625,0.9843819737434388,0.2761182487010956,0.1936878710985183,298.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4761962890625,0.9843819737434388,0.2945661544799804,0.2039626538753509,298.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4761962890625,0.9843819737434388,0.2847099900245666,0.1506461203098297,298.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4761962890625,0.9843819737434388,0.2717844247817993,0.2039626538753509,298.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4761962890625,0.9843819737434388,0.3002244532108307,0.967510998249054,289.4601745605469,287.1499938964844,287.9136657714844,287.1000366210937,288.0624389648437,298.6464233398437,289.3857421875,1.0,0.3675362467765808,1.0,1.0,0.0970563441514968,1.0,-2.0640957355499268,2.037194967269897,0.0269007794559001,1.5648144483566284,0.0,0.1500000059604644,0.0,40.81133270263672,156.0,-2175.131591796875,-0.0,645.21435546875,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
