time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378420,298.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6301574707031,0.9945676326751708,0.2686790823936462,0.2211346626281738,298.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6301574707031,0.9945676326751708,0.2946530878543854,0.2328654527664184,298.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6301574707031,0.9945676326751708,0.2816633582115173,0.1719936281442642,298.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6301574707031,0.9945676326751708,0.2689952254295349,0.2328654527664184,298.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6301574707031,0.9945676326751708,0.2985833585262298,1.1046134233474731,288.624755859375,286.6499938964844,287.9623107910156,287.1375732421875,287.9659423828125,298.4435729980469,288.5995178222656,1.0,0.4184298515319824,1.0,1.0,0.0485281720757484,1.0,-2.356775045394897,2.355769634246826,0.0010054546874016,1.817695498466492,0.0,0.1500000059604644,0.0,51.88554763793945,176.0,-1310.27001953125,-0.0,955.68017578125,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,298.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6301574707031,0.9945676326751708,0.2686790823936462,0.2211346626281738,298.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6301574707031,0.9945676326751708,0.2946530878543854,0.2328654527664184,298.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6301574707031,0.9945676326751708,0.2816633582115173,0.1719936281442642,298.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6301574707031,0.9945676326751708,0.2689952254295349,0.2328654527664184,298.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6301574707031,0.9945676326751708,0.2985833585262298,1.1046134233474731,288.624755859375,286.6499938964844,287.9623107910156,287.1375732421875,287.9659423828125,298.4435729980469,288.5995178222656,1.0,0.4184298515319824,1.0,1.0,0.0485281720757484,1.0,-2.356775045394897,2.355769634246826,0.0010054546874016,1.817695498466492,0.0,0.1500000059604644,0.0,51.88554763793945,176.0,-1310.27001953125,-0.0,955.68017578125,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2882995605469,0.9803195595741272,0.2599316835403442,0.2358643114566803,298.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878723144531,0.9990000128746032,0.292361319065094,0.2674233615398407,298.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.9959266781806946,0.2761884033679962,0.1944331228733062,298.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2882080078125,0.9839521050453186,0.264108657836914,0.2515518069267273,298.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878723144531,0.9990000128746032,0.2940044403076172,1.2685412168502808,288.2860717773437,286.1499938964844,288.01251220703125,287.1765441894531,288.0114440917969,298.2367858886719,288.2779541015625,1.0,0.4722468256950378,1.0,1.0,0.0,1.0,-2.662285089492798,2.662277936935425,7.042814104352146e-06,2.0551109313964844,0.0,0.1500000059604644,0.0,66.03851318359375,196.0,-660.1133422851562,-0.0,1377.5498046875,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2882995605469,0.9803195595741272,0.2599316835403442,0.2358643114566803,298.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878723144531,0.9990000128746032,0.292361319065094,0.2674233615398407,298.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.9959266781806946,0.2761884033679962,0.1944331228733062,298.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2882080078125,0.9839521050453186,0.264108657836914,0.2515518069267273,298.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878723144531,0.9990000128746032,0.2940044403076172,1.2685412168502808,288.2860717773437,286.1499938964844,288.01251220703125,287.1765441894531,288.0114440917969,298.2367858886719,288.2779541015625,1.0,0.4722468256950378,1.0,1.0,0.0,1.0,-2.662285089492798,2.662277936935425,7.042814104352146e-06,2.0551109313964844,0.0,0.1500000059604644,0.0,66.03851318359375,196.0,-660.1133422851562,-0.0,1377.5498046875,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.18609619140625,0.8065588474273682,0.2560433149337768,0.2329220026731491,298.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1858215332031,0.8377014398574829,0.2894230782985687,0.2764535844326019,297.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1859436035156,0.822672426700592,0.2727214992046356,0.1926557719707489,297.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.18603515625,0.8119155764579773,0.2616607844829559,0.2502289712429046,298.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1858215332031,0.8378456234931946,0.2889575958251953,1.3120962381362915,288.18524169921875,286.1499938964844,288.0556030273437,287.2101745605469,288.0545654296875,298.0709533691406,288.1820068359375,1.0,0.5074059367179871,1.0,1.0,0.0,1.0,-2.718562602996826,2.7185566425323486,5.947616955381818e-06,2.1024014949798584,0.0,0.1500000059604644,0.0,107.86573791503906,196.0,-328.3243713378906,-0.0,1647.512939453125,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1756591796875,0.787872314453125,0.2556283473968506,0.232713907957077,298.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1754150390625,0.8202285170555115,0.2892200648784637,0.2764100432395935,297.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.175537109375,0.8047890663146973,0.2724311947822571,0.1925667077302932,297.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.17559814453125,0.7935291528701782,0.2614325284957886,0.2502223551273346,298.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1754150390625,0.8200297355651855,0.2883926331996918,1.3101567029953003,288.1749572753906,286.1499938964844,288.0639038085937,287.2166442871094,288.0628356933594,298.04541015625,288.1723022460937,1.0,0.512558102607727,1.0,1.0,0.0,1.0,-2.715808629989624,2.7158029079437256,5.935397894063499e-06,2.100188732147217,0.0,0.1500000059604644,0.0,116.2625732421875,184.0,-284.43524169921875,-0.0,1682.39501953125,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.7823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1517639160156,0.7513424754142761,0.2548699975013733,0.2323266267776489,298.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15167236328125,0.7829305529594421,0.2894438207149505,0.2768411338329315,297.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1517333984375,0.7672736048698425,0.2722531855106354,0.192629262804985,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1517333984375,0.7570891380310059,0.261273592710495,0.2504722476005554,297.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1517028808594,0.7814607620239258,0.2873271703720093,1.3060097694396973,288.1515197753906,286.1499938964844,288.0970458984375,287.2426147460937,288.0959777832031,297.9613342285156,288.1507263183594,1.0,0.5252636075019836,1.0,1.0,0.0,1.0,-2.711237668991089,2.711231708526612,5.914938810747117e-06,2.096419095993042,0.0,0.1500000059604644,0.0,137.89523315429688,184.0,-152.48291015625,-0.0,1775.707275390625,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.75347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1482238769531,0.7420264482498169,0.2549746334552765,0.2324676066637039,297.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1482238769531,0.7730547785758972,0.2901813983917236,0.2775562405586242,297.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1482238769531,0.757672131061554,0.2727319896221161,0.1929865032434463,297.8207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1482238769531,0.7478284239768982,0.2616578936576843,0.2509111762046814,297.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1482238769531,0.7710105776786804,0.2874178290367126,1.306309938430786,288.148193359375,286.1499938964844,288.1162109375,287.2576599121094,288.1151733398437,297.9234924316406,288.1481628417969,1.0,0.5301803946495056,1.0,1.0,0.0,1.0,-2.713575839996338,2.7135698795318604,5.924898232478881e-06,2.0981099605560303,0.0,0.1500000059604644,0.0,145.38119506835938,172.0,-100.4181137084961,-0.0,1813.8487548828125,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1517639160156,0.7356301546096802,0.25557941198349,0.2329903542995453,297.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1518249511719,0.7665694952011108,0.2917007207870483,0.2789415419101715,297.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1517944335937,0.7512931227684021,0.2738747298717499,0.1937569677829742,297.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1517944335937,0.7416026592254639,0.2626128494739532,0.2518103122711181,297.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1518249511719,0.7638407945632935,0.2881373167037964,1.309080719947815,288.1519470214844,286.1499938964844,288.14263916015625,287.27838134765625,288.1415710449219,297.8807678222656,288.1526794433594,1.0,0.5349109172821045,1.0,1.0,0.0,1.0,-2.721196413040161,2.721190452575684,5.957966550340643e-06,2.1038811206817627,0.0,0.1500000059604644,0.0,151.63198852539062,172.0,-48.01726531982422,-0.0,1854.409423828125,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1622619628906,0.733734667301178,0.2565736472606659,0.2337941527366638,297.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1623840332031,0.7651305794715881,0.2936432361602783,0.2806643843650818,297.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1623229980469,0.7496986985206604,0.2754209041595459,0.1947612017393112,297.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16229248046875,0.7399446368217468,0.2639423310756683,0.252979427576065,297.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.162353515625,0.7617807984352112,0.2893585860729217,1.3138521909713743,288.1625671386719,286.1499938964844,288.169189453125,287.2992248535156,288.1681213378906,297.8459167480469,288.16387939453125,1.0,0.537969708442688,1.0,1.0,0.0,1.0,-2.732572555541992,2.7325663566589355,6.0077031776017975e-06,2.112590789794922,0.0,0.1500000059604644,0.0,154.4870147705078,160.0,-11.073287010192873,-0.0,1885.1888427734373,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.6534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1965637207031,0.7381242513656616,0.2593196332454681,0.2359517514705658,297.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1967163085937,0.7714467644691467,0.298336774110794,0.2847535610198974,297.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1966552734375,0.7551787495613098,0.2792834043502807,0.197212278842926,297.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19659423828125,0.7449488639831543,0.2673529386520386,0.255879133939743,297.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1967163085937,0.7669292688369751,0.2927776873111725,1.3273110389709473,288.197021484375,286.1499938964844,288.2225341796875,287.34112548828125,288.2214660644531,297.7926025390625,288.198974609375,1.0,0.5408490896224976,1.0,1.0,0.0,1.0,-2.762676954269409,2.7626707553863525,6.140592631709296e-06,2.1357667446136475,0.0,0.1500000059604644,0.0,153.48712158203125,148.0,33.49665069580078,-0.0,1927.4644775390625,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.6534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1965637207031,0.7381242513656616,0.2593196332454681,0.2359517514705658,297.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1967163085937,0.7714467644691467,0.298336774110794,0.2847535610198974,297.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1966552734375,0.7551787495613098,0.2792834043502807,0.197212278842926,297.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19659423828125,0.7449488639831543,0.2673529386520386,0.255879133939743,297.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1967163085937,0.7669292688369751,0.2927776873111725,1.3273110389709473,288.197021484375,286.1499938964844,288.2225341796875,287.34112548828125,288.2214660644531,297.7926025390625,288.198974609375,1.0,0.5408490896224976,1.0,1.0,0.0,1.0,-2.762676954269409,2.7626707553863525,6.140592631709296e-06,2.1357667446136475,0.0,0.1500000059604644,0.0,153.48712158203125,148.0,33.49665069580078,-0.0,1927.4644775390625,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412109375,0.7498797178268433,0.2626243233680725,0.2385219782590866,297.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2414245605469,0.7860768437385559,0.3036424815654754,0.2893268465995788,297.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.7686080932617188,0.2837462127208709,0.2000064849853515,297.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24127197265625,0.7575696706771851,0.2713426351547241,0.2592211365699768,297.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.7804372906684875,0.2969562709331512,1.3438336849212646,288.24176025390625,286.1499938964844,288.27593994140625,287.383056640625,288.2748718261719,297.755615234375,288.2439880371094,1.0,0.5411398410797119,1.0,1.0,0.0,1.0,-2.798489570617676,2.798483371734619,6.300752829702105e-06,2.163419246673584,0.0,0.1500000059604644,0.0,147.0331268310547,136.0,55.031341552734375,-0.0,1953.624755859375,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412109375,0.7498797178268433,0.2626243233680725,0.2385219782590866,297.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2414245605469,0.7860768437385559,0.3036424815654754,0.2893268465995788,297.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.7686080932617188,0.2837462127208709,0.2000064849853515,297.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24127197265625,0.7575696706771851,0.2713426351547241,0.2592211365699768,297.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.7804372906684875,0.2969562709331512,1.3438336849212646,288.24176025390625,286.1499938964844,288.27593994140625,287.383056640625,288.2748718261719,297.755615234375,288.2439880371094,1.0,0.5411398410797119,1.0,1.0,0.0,1.0,-2.798489570617676,2.798483371734619,6.300752829702105e-06,2.163419246673584,0.0,0.1500000059604644,0.0,147.0331268310547,136.0,55.031341552734375,-0.0,1953.624755859375,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2906494140625,0.7673788666725159,0.2661390602588653,0.2412301301956176,297.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2908630371094,0.8066716194152832,0.3091965913772583,0.2940904796123504,297.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.290771484375,0.7880895137786865,0.2884465157985687,0.202934592962265,297.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.29071044921875,0.7761614322662354,0.2755886614322662,0.2627516984939575,297.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29083251953125,0.8000214695930481,0.3014608919620514,1.3616732358932495,288.2912292480469,286.1499938964844,288.3291015625,287.4247436523437,288.3280639648437,297.7267150878906,288.2935791015625,1.0,0.5401474833488464,1.0,1.0,0.0,1.0,-2.8366711139678955,2.83666467666626,6.4738583205326e-06,2.192937135696411,0.0,0.1500000059604644,0.0,137.85623168945312,124.0,65.34529876708984,-0.0,1970.89990234375,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2906494140625,0.7673788666725159,0.2661390602588653,0.2412301301956176,297.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2908630371094,0.8066716194152832,0.3091965913772583,0.2940904796123504,297.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.290771484375,0.7880895137786865,0.2884465157985687,0.202934592962265,297.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.29071044921875,0.7761614322662354,0.2755886614322662,0.2627516984939575,297.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29083251953125,0.8000214695930481,0.3014608919620514,1.3616732358932495,288.2912292480469,286.1499938964844,288.3291015625,287.4247436523437,288.3280639648437,297.7267150878906,288.2935791015625,1.0,0.5401474833488464,1.0,1.0,0.0,1.0,-2.8366711139678955,2.83666467666626,6.4738583205326e-06,2.192937135696411,0.0,0.1500000059604644,0.0,137.85623168945312,124.0,65.34529876708984,-0.0,1970.89990234375,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3420715332031,0.7907175421714783,0.2697249054908752,0.2439747303724289,297.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34228515625,0.8308810591697693,0.314815878868103,0.2988944947719574,297.68414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421936035156,0.8128923177719116,0.2932053208351135,0.2058869451284408,297.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421325683594,0.8005614876747131,0.2799323499202728,0.2663493156433105,297.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422546386719,0.8239132761955261,0.3060699701309204,1.3799176216125488,288.3426513671875,286.1499938964844,288.3817749023437,287.46588134765625,288.3807678222656,297.702392578125,288.3450012207031,1.0,0.5385019779205322,1.0,1.0,0.0,1.0,-2.8755440711975098,2.875537633895874,6.652550837316085e-06,2.223008871078491,0.0,0.1500000059604644,0.0,127.29670715332033,112.0,69.96855926513672,-0.0,1982.7552490234373,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3420715332031,0.7907175421714783,0.2697249054908752,0.2439747303724289,297.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34228515625,0.8308810591697693,0.314815878868103,0.2988944947719574,297.68414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421936035156,0.8128923177719116,0.2932053208351135,0.2058869451284408,297.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421325683594,0.8005614876747131,0.2799323499202728,0.2663493156433105,297.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422546386719,0.8239132761955261,0.3060699701309204,1.3799176216125488,288.3426513671875,286.1499938964844,288.3817749023437,287.46588134765625,288.3807678222656,297.702392578125,288.3450012207031,1.0,0.5385019779205322,1.0,1.0,0.0,1.0,-2.8755440711975098,2.875537633895874,6.652550837316085e-06,2.223008871078491,0.0,0.1500000059604644,0.0,127.29670715332033,112.0,69.96855926513672,-0.0,1982.7552490234373,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3680419921875,0.8047298789024353,0.2715122401714325,0.245340034365654,297.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3682556152344,0.844988226890564,0.3176182210445404,0.3012853562831878,297.67388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681640625,0.826500415802002,0.2955770194530487,0.2073541730642318,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681030273437,0.8146883845329285,0.2821164131164551,0.26815265417099,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36822509765625,0.8374200463294983,0.3083750605583191,1.389031171798706,288.3686218261719,286.1499938964844,288.4078063964844,287.4861755371094,288.4068298339844,297.6914367675781,288.3709716796875,1.0,0.5375354886054993,1.0,1.0,0.0,1.0,-2.894943952560425,2.89493727684021,6.74264992994722e-06,2.2380211353302,0.0,0.1500000059604644,0.0,121.71991729736328,112.0,71.02519989013672,-0.0,1987.189697265625,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3940124511719,0.8197216987609863,0.2732828855514526,0.2466889768838882,297.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.39422607421875,0.8613306879997253,0.3204053044319153,0.3036602735519409,297.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3941345214844,0.8416628837585449,0.2979342341423034,0.208809956908226,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3940734863281,0.8295923471450806,0.2843012809753418,0.2699546813964844,297.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3941955566406,0.8529567718505859,0.3106671869754791,1.3980838060379028,288.39459228515625,286.1499938964844,288.4336242675781,287.5061950683594,288.4326477050781,297.6810913085937,288.3969116210937,1.0,0.5365113019943237,1.0,1.0,0.0,1.0,-2.914217233657837,2.914210319519043,6.832764938735636e-06,2.2529373168945312,0.0,0.1500000059604644,0.0,116.02731323242188,100.0,71.56114196777344,-0.0,1990.843505859375,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.445556640625,0.8552255630493164,0.2767728567123413,0.2493331283330917,297.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4457702636719,0.9029784798622132,0.3259157538414001,0.3083471059799194,297.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4456787109375,0.8806153535842896,0.3025899529457092,0.2116778790950775,297.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.44561767578125,0.8668654561042786,0.2886475324630737,0.2735365033149719,297.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4457397460937,0.8929545879364014,0.3151902556419372,1.4159094095230105,288.44610595703125,286.1499938964844,288.4844055175781,287.5454406738281,288.48345947265625,297.6617736816406,288.4483642578125,1.0,0.5343450307846069,1.0,1.0,0.0,1.0,-2.952209234237671,2.952202081680298,7.012168225628557e-06,2.282346487045288,0.0,0.1500000059604644,0.0,104.41941833496094,88.0,71.5353012084961,-0.0,1996.095947265625,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.445556640625,0.8552255630493164,0.2767728567123413,0.2493331283330917,297.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4457702636719,0.9029784798622132,0.3259157538414001,0.3083471059799194,297.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4456787109375,0.8806153535842896,0.3025899529457092,0.2116778790950775,297.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.44561767578125,0.8668654561042786,0.2886475324630737,0.2735365033149719,297.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4457397460937,0.8929545879364014,0.3151902556419372,1.4159094095230105,288.44610595703125,286.1499938964844,288.4844055175781,287.5454406738281,288.48345947265625,297.6617736816406,288.4483642578125,1.0,0.5343450307846069,1.0,1.0,0.0,1.0,-2.952209234237671,2.952202081680298,7.012168225628557e-06,2.282346487045288,0.0,0.1500000059604644,0.0,104.41941833496094,88.0,71.5353012084961,-0.0,1996.095947265625,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4961242675781,0.9083439707756042,0.2801889479160309,0.2519064843654632,297.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.496337890625,0.966175377368927,0.3313230872154236,0.3129347264766693,297.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4962463378906,0.9404520392417908,0.3071523010730743,0.2144787758588791,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4961853027344,0.9234856963157654,0.2929365336894989,0.2770647704601288,297.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4963073730469,0.9544523358345032,0.3196084797382355,1.4332642555236816,288.4966735839844,286.1499938964844,288.5337829589844,287.58331298828125,288.53289794921875,297.6439514160156,288.4988708496094,1.0,0.5320760607719421,1.0,1.0,0.0,1.0,-2.989288091659546,2.989280939102173,7.189516054495471e-06,2.3110551834106445,0.0,0.1500000059604644,0.0,92.6390151977539,91.0,70.50536346435547,-0.0,1998.8804931640625,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4961242675781,0.9083439707756042,0.2801889479160309,0.2519064843654632,297.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.496337890625,0.966175377368927,0.3313230872154236,0.3129347264766693,297.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4962463378906,0.9404520392417908,0.3071523010730743,0.2144787758588791,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4961853027344,0.9234856963157654,0.2929365336894989,0.2770647704601288,297.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4963073730469,0.9544523358345032,0.3196084797382355,1.4332642555236816,288.4966735839844,286.1499938964844,288.5337829589844,287.58331298828125,288.53289794921875,297.6439514160156,288.4988708496094,1.0,0.5320760607719421,1.0,1.0,0.0,1.0,-2.989288091659546,2.989280939102173,7.189516054495471e-06,2.3110551834106445,0.0,0.1500000059604644,0.0,92.6390151977539,91.0,70.50536346435547,-0.0,1998.8804931640625,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5414428710937,0.9512317180633544,0.2832458615303039,0.2544135749340057,297.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5416564941406,0.9990000128746032,0.3362146019935608,0.3159700930118561,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.54156494140625,0.9810681343078612,0.3112479746341705,0.2171520888805389,297.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.54150390625,0.9666382670402528,0.296807199716568,0.2804668545722961,297.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5416259765625,0.9916924238204956,0.3235583007335663,1.4497926235198977,288.5419616699219,286.1499938964844,288.5777893066406,287.6166687011719,288.5769348144531,297.6285400390625,288.5440673828125,1.0,0.5339499711990356,1.0,1.0,0.0,1.0,-3.023726224899292,3.02371883392334,7.35625826564501e-06,2.3377370834350586,0.0,0.1500000059604644,0.0,87.37518310546875,91.0,68.94779205322266,-0.0,2030.2767333984373,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.9528357982635498,0.2835035026073456,0.2546404898166656,297.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54559326171875,0.9990000128746032,0.3366617560386657,0.3149644732475281,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455017089844,0.9824526906013488,0.3115955889225006,0.2173911333084106,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.9681835174560548,0.2971364855766296,0.2807727456092834,297.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455322265625,0.992911458015442,0.323892593383789,1.451269507408142,288.5458984375,286.1499938964844,288.5815124511719,287.6195068359375,288.5806884765625,297.62725830078125,288.5480041503906,1.0,0.5341612696647644,1.0,1.0,0.0,1.0,-3.0258123874664307,3.0258049964904785,7.366541922237957e-06,2.339404821395874,0.0,0.1500000059604644,0.0,87.26347351074219,111.0,68.82611846923828,-0.0,2032.8948974609373,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5924987792969,0.9387261867523192,0.286670833826065,0.2576103508472442,297.6737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5927124023437,0.9935377836227416,0.3419710695743561,0.3228807151317596,297.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5926208496094,0.9712972044944764,0.3158869445323944,0.2204810380935669,297.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5925598144531,0.9558186531066896,0.3012199997901916,0.2847528159618377,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5926513671875,0.982552409172058,0.3280108869075775,1.4703513383865356,288.5929870605469,286.1499938964844,288.6272888183594,287.6537780761719,288.6264953613281,297.61163330078125,288.59503173828125,1.0,0.5437958836555481,1.0,1.0,0.0,1.0,-3.069850444793701,3.06984281539917,7.58207124818e-06,2.373260974884033,0.0,0.1500000059604644,0.0,91.90818786621094,131.0,66.41535949707031,-0.0,2134.414794921875,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5924987792969,0.9387261867523192,0.286670833826065,0.2576103508472442,297.6737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5927124023437,0.9935377836227416,0.3419710695743561,0.3228807151317596,297.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5926208496094,0.9712972044944764,0.3158869445323944,0.2204810380935669,297.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5925598144531,0.9558186531066896,0.3012199997901916,0.2847528159618377,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5926513671875,0.982552409172058,0.3280108869075775,1.4703513383865356,288.5929870605469,286.1499938964844,288.6272888183594,287.6537780761719,288.6264953613281,297.61163330078125,288.59503173828125,1.0,0.5437958836555481,1.0,1.0,0.0,1.0,-3.069850444793701,3.06984281539917,7.58207124818e-06,2.373260974884033,0.0,0.1500000059604644,0.0,91.90818786621094,131.0,66.41535949707031,-0.0,2134.414794921875,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6156311035156,0.9142612218856812,0.288173496723175,0.2591563463211059,297.6645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6158447265625,0.9749738574028016,0.3443777859210968,0.3253703415393829,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6157531738281,0.9489370584487916,0.3179507255554199,0.2220733910799026,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6156921386719,0.932034194469452,0.3031935095787048,0.2868202924728393,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6158142089844,0.9616447687149048,0.3299814462661743,1.480170965194702,288.6161193847656,286.1499938964844,288.6493530273437,287.67010498046875,288.6485900878906,297.60308837890625,288.6181030273437,1.0,0.5501123070716858,1.0,1.0,0.0,1.0,-3.0901949405670166,3.0901873111724854,7.683174771955237e-06,2.389103412628174,0.0,0.1500000059604644,0.0,97.45130157470705,131.0,65.2302474975586,-0.0,2200.508056640625,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6380615234375,0.8910810351371765,0.2896403074264526,0.2607003152370453,297.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6382751464844,0.9516980051994324,0.3467581868171692,0.3278500139713287,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.63818359375,0.9232268929481506,0.3199646174907684,0.2236589640378952,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6381225585937,0.9069257378578186,0.3051250278949737,0.2888864576816559,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6382141113281,0.9364440441131592,0.3318964838981628,1.4899230003356934,288.6385498046875,286.1499938964844,288.6708374023437,287.68585205078125,288.67010498046875,297.5941772460937,288.64044189453125,1.0,0.5571213364601135,1.0,1.0,0.0,1.0,-3.111146926879883,3.111139297485352,7.787783033563755e-06,2.4053306579589844,0.0,0.1500000059604644,0.0,104.1254425048828,151.0,63.82577133178711,-0.0,2274.057373046875,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.68115234375,0.8502745628356934,0.2924703359603882,0.2637899816036224,297.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.68133544921875,0.9036328196525574,0.3514126539230346,0.3328171968460083,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6812438964844,0.879041314125061,0.3238495588302612,0.2268026769161224,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.68121337890625,0.865268349647522,0.3088652193546295,0.2930014729499817,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6813049316406,0.8897486925125122,0.3355665504932403,1.5091756582260132,288.6815795898437,286.1499938964844,288.7118225097656,287.7154235839844,288.7111511230469,297.5765991210937,288.6833801269531,1.0,0.5723605751991272,1.0,1.0,0.0,1.0,-3.1527092456817627,3.1527013778686523,7.99740882939659e-06,2.437528610229492,0.0,0.1500000059604644,0.0,120.02102661132812,171.0,60.67573165893555,-0.0,2437.06689453125,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.68115234375,0.8502745628356934,0.2924703359603882,0.2637899816036224,297.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.68133544921875,0.9036328196525574,0.3514126539230346,0.3328171968460083,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6812438964844,0.879041314125061,0.3238495588302612,0.2268026769161224,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.68121337890625,0.865268349647522,0.3088652193546295,0.2930014729499817,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6813049316406,0.8897486925125122,0.3355665504932403,1.5091756582260132,288.6815795898437,286.1499938964844,288.7118225097656,287.7154235839844,288.7111511230469,297.5765991210937,288.6833801269531,1.0,0.5723605751991272,1.0,1.0,0.0,1.0,-3.1527092456817627,3.1527013778686523,7.99740882939659e-06,2.437528610229492,0.0,0.1500000059604644,0.0,120.02102661132812,171.0,60.67573165893555,-0.0,2437.06689453125,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7215576171875,0.8185310363769531,0.2951574325561523,0.2668369710445404,297.6216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.72174072265625,0.8679978847503662,0.3559051156044006,0.337725430727005,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7216491699219,0.8451459407806396,0.3275536298751831,0.2298839837312698,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7216186523437,0.8328313827514648,0.3124482631683349,0.297055184841156,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7217102050781,0.8545300364494324,0.3390316069126129,1.5279215574264526,288.72198486328125,286.1499938964844,288.75,287.7422180175781,288.7493896484375,297.559326171875,288.7236022949219,1.0,0.5884485840797424,1.0,1.0,0.0,1.0,-3.19339370727539,3.193385362625122,8.205332051147707e-06,2.4690587520599365,0.0,0.1500000059604644,0.0,138.16744995117188,174.0,57.10498046875,-0.0,2614.75146484375,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7215576171875,0.8185310363769531,0.2951574325561523,0.2668369710445404,297.6216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.72174072265625,0.8679978847503662,0.3559051156044006,0.337725430727005,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7216491699219,0.8451459407806396,0.3275536298751831,0.2298839837312698,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7216186523437,0.8328313827514648,0.3124482631683349,0.297055184841156,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7217102050781,0.8545300364494324,0.3390316069126129,1.5279215574264526,288.72198486328125,286.1499938964844,288.75,287.7422180175781,288.7493896484375,297.559326171875,288.7236022949219,1.0,0.5884485840797424,1.0,1.0,0.0,1.0,-3.19339370727539,3.193385362625122,8.205332051147707e-06,2.4690587520599365,0.0,0.1500000059604644,0.0,138.16744995117188,174.0,57.10498046875,-0.0,2614.75146484375,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
