time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380460,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7428894042969,0.8085660934448242,0.2965912222862243,0.2683733105659485,297.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7430725097656,0.8576458692550659,0.3583248257637024,0.340273767709732,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.74298095703125,0.8353738188743591,0.3295361995697021,0.2314631193876266,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7429504394531,0.8233704566955566,0.3143720924854278,0.2991362810134887,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7430419921875,0.8442776203155518,0.3408704102039337,1.5374373197555542,288.7432861328125,286.1499938964844,288.77032470703125,287.7562561035156,288.76971435546875,297.5499572753906,288.744873046875,1.0,0.5951064229011536,1.0,1.0,0.0,1.0,-3.214151859283448,3.214143753051758,8.312567842949647e-06,2.485193967819214,0.0,0.1500000059604644,0.0,145.50135803222656,174.0,55.2339973449707,-0.0,2696.531005859375,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7597961425781,0.8028595447540283,0.297728419303894,0.2695446312427521,297.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7599792480469,0.8522308468818665,0.360243409872055,0.3422459363937378,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7598876953125,0.8301884531974792,0.3311055302619934,0.2326770424842834,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7598571777344,0.8182618021965027,0.3158972263336181,0.3007373511791229,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7599182128906,0.8388231992721558,0.3423168063163757,1.54469895362854,288.7601928710937,286.1499938964844,288.7866516113281,287.7675476074219,288.7860412597656,297.5425720214844,288.7617492675781,1.0,0.5997924208641052,1.0,1.0,0.0,1.0,-3.2300503253936768,3.230041742324829,8.395110853598453e-06,2.4975287914276123,0.0,0.1500000059604644,0.0,150.16595458984375,162.0,54.16535949707031,-0.0,2754.593505859375,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.79736328125,0.8046862483024597,0.3002591729164123,0.2718190252780914,297.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.79754638671875,0.8549748659133911,0.3644825220108032,0.3462591469287872,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7974853515625,0.8324159979820251,0.3345734179019928,0.2351040244102478,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.79742431640625,0.8205305337905884,0.3192721307277679,0.3039350211620331,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7975158691406,0.8407924175262451,0.3454859852790832,1.558986783027649,288.7977600097656,286.1499938964844,288.8233337402344,287.7928466796875,288.8227233886719,297.5268859863281,288.7992858886719,1.0,0.6044402122497559,1.0,1.0,0.0,1.0,-3.261561155319214,3.261552572250366,8.560031346860342e-06,2.5220210552215576,0.0,0.1500000059604644,0.0,151.81809997558594,150.0,52.718536376953125,-0.0,2828.99560546875,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.79736328125,0.8046862483024597,0.3002591729164123,0.2718190252780914,297.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.79754638671875,0.8549748659133911,0.3644825220108032,0.3462591469287872,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7974853515625,0.8324159979820251,0.3345734179019928,0.2351040244102478,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.79742431640625,0.8205305337905884,0.3192721307277679,0.3039350211620331,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7975158691406,0.8407924175262451,0.3454859852790832,1.558986783027649,288.7977600097656,286.1499938964844,288.8233337402344,287.7928466796875,288.8227233886719,297.5268859863281,288.7992858886719,1.0,0.6044402122497559,1.0,1.0,0.0,1.0,-3.261561155319214,3.261552572250366,8.560031346860342e-06,2.5220210552215576,0.0,0.1500000059604644,0.0,151.81809997558594,150.0,52.718536376953125,-0.0,2828.99560546875,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8160095214844,0.80974942445755,0.3015273213386535,0.2728608846664428,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8161926269531,0.8606662154197693,0.3665796518325805,0.3481416404247284,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.81610107421875,0.8375261425971985,0.3362924754619598,0.2362309694290161,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8160705566406,0.8255807161331177,0.320947527885437,0.3054193556308746,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8161315917969,0.8458741307258606,0.3470436036586761,1.5655194520950315,288.8163757324219,286.1499938964844,288.8416748046875,287.80548095703125,288.841064453125,297.51959228515625,288.8179016113281,1.0,0.6053053736686707,1.0,1.0,0.0,1.0,-3.2760751247406006,3.276066541671753,8.636490747448988e-06,2.53328537940979,0.0,0.1500000059604644,0.0,150.0799102783203,150.0,52.29762268066406,-0.0,2849.72900390625,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8345642089844,0.8165590763092041,0.3027977049350738,0.2738653421401977,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8347473144531,0.8685735464096069,0.3686636984348297,0.3499696850776672,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8346862792969,0.8446635603904724,0.3380031883716583,0.2373210787773132,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8346252441406,0.8325273990631104,0.3226169347763061,0.3068558871746063,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.834716796875,0.8530510663986206,0.3485858142375946,1.5717825889587402,288.8349609375,286.1499938964844,288.8599853515625,287.8180847167969,288.8594055175781,297.5126647949219,288.8364562988281,1.0,0.6055272221565247,1.0,1.0,0.0,1.0,-3.2900524139404297,3.290043830871582,8.710438123671338e-06,2.544130802154541,0.0,0.1500000059604644,0.0,147.25656127929688,138.0,52.00370788574219,-0.0,2863.385498046875,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8716125488281,0.8346675634384155,0.3053404092788696,0.2757990658283233,297.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8717956542969,0.8904742002487183,0.3727936744689941,0.3535074889659881,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8717041015625,0.8647093772888184,0.3413987457752228,0.2394228875637054,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8716735839844,0.8517957925796509,0.3259377181529999,0.3096297085285187,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8717346191406,0.8733019232749939,0.3516264259815216,1.5837217569351196,288.8719787597656,286.1499938964844,288.89666748046875,287.84332275390625,288.89605712890625,297.49969482421875,288.8734436035156,1.0,0.6047102808952332,1.0,1.0,0.0,1.0,-3.31685471534729,3.316845893859864,8.853107829054352e-06,2.5649235248565674,0.0,0.1500000059604644,0.0,139.4743194580078,126.0,51.64493942260742,-0.0,2876.409423828125,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8716125488281,0.8346675634384155,0.3053404092788696,0.2757990658283233,297.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8717956542969,0.8904742002487183,0.3727936744689941,0.3535074889659881,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8717041015625,0.8647093772888184,0.3413987457752228,0.2394228875637054,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8716735839844,0.8517957925796509,0.3259377181529999,0.3096297085285187,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8717346191406,0.8733019232749939,0.3516264259815216,1.5837217569351196,288.8719787597656,286.1499938964844,288.89666748046875,287.84332275390625,288.89605712890625,297.49969482421875,288.8734436035156,1.0,0.6047102808952332,1.0,1.0,0.0,1.0,-3.31685471534729,3.316845893859864,8.853107829054352e-06,2.5649235248565674,0.0,0.1500000059604644,0.0,139.4743194580078,126.0,51.64493942260742,-0.0,2876.409423828125,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9085388183594,0.8605547547340393,0.307877779006958,0.2776616215705871,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9087219238281,0.9225673079490662,0.3768677413463592,0.3569213151931762,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9086608886719,0.8936393857002258,0.3447534739971161,0.2414440065622329,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9085998535156,0.879788875579834,0.3292297124862671,0.3123052716255188,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90869140625,0.902347445487976,0.3546032905578613,1.5950384140014648,288.908935546875,286.1499938964844,288.9333190917969,287.8685302734375,288.9327392578125,297.4878845214844,288.9103698730469,1.0,0.6027827262878418,1.0,1.0,0.0,1.0,-3.3424594402313232,3.3424503803253174,8.99048063729424e-06,2.5847856998443604,0.0,0.1500000059604644,0.0,129.81765747070312,114.0,51.46907043457031,-0.0,2876.27392578125,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9085388183594,0.8605547547340393,0.307877779006958,0.2776616215705871,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9087219238281,0.9225673079490662,0.3768677413463592,0.3569213151931762,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9086608886719,0.8936393857002258,0.3447534739971161,0.2414440065622329,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9085998535156,0.879788875579834,0.3292297124862671,0.3123052716255188,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90869140625,0.902347445487976,0.3546032905578613,1.5950384140014648,288.908935546875,286.1499938964844,288.9333190917969,287.8685302734375,288.9327392578125,297.4878845214844,288.9103698730469,1.0,0.6027827262878418,1.0,1.0,0.0,1.0,-3.3424594402313232,3.3424503803253174,8.99048063729424e-06,2.5847856998443604,0.0,0.1500000059604644,0.0,129.81765747070312,114.0,51.46907043457031,-0.0,2876.27392578125,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9454345703125,0.8978927731513977,0.3104020953178406,0.279477059841156,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.94561767578125,0.9674023985862732,0.3808825612068176,0.3602411150932312,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.945556640625,0.9366844892501832,0.3480623364448547,0.2434052675962448,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9455261230469,0.9202909469604492,0.332488089799881,0.3149113655090332,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9455871582031,0.946323812007904,0.3575125932693481,1.605873465538025,288.9458312988281,286.1499938964844,288.9700012207031,287.89373779296875,288.96942138671875,297.4769897460937,288.947265625,1.0,0.6002435684204102,1.0,1.0,0.0,1.0,-3.367159843444824,3.3671507835388184,9.124007192440333e-06,2.603947162628174,0.0,0.1500000059604644,0.0,119.14382934570312,102.0,51.37971115112305,-0.0,2868.250244140625,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9454345703125,0.8978927731513977,0.3104020953178406,0.279477059841156,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.94561767578125,0.9674023985862732,0.3808825612068176,0.3602411150932312,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.945556640625,0.9366844892501832,0.3480623364448547,0.2434052675962448,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9455261230469,0.9202909469604492,0.332488089799881,0.3149113655090332,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9455871582031,0.946323812007904,0.3575125932693481,1.605873465538025,288.9458312988281,286.1499938964844,288.9700012207031,287.89373779296875,288.96942138671875,297.4769897460937,288.947265625,1.0,0.6002435684204102,1.0,1.0,0.0,1.0,-3.367159843444824,3.3671507835388184,9.124007192440333e-06,2.603947162628174,0.0,0.1500000059604644,0.0,119.14382934570312,102.0,51.37971115112305,-0.0,2868.250244140625,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.98052978515625,0.94451642036438,0.3127326369285583,0.2812009155750274,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9806823730469,0.9990000128746032,0.3848085701465606,0.3561484813690185,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9806213378906,0.9817849397659302,0.351101279258728,0.2452417910099029,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.9680602550506592,0.3354894816875458,0.3173612356185913,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98065185546875,0.988886296749115,0.3601570129394531,1.615928292274475,288.9808959960937,286.1499938964844,289.0044250488281,287.9173583984375,289.0038452148437,297.4677124023437,288.9822998046875,1.0,0.5970770120620728,1.0,1.0,0.0,1.0,-3.382191896438598,3.3821828365325928,9.206920367432758e-06,2.616052627563477,0.0,0.1500000059604644,0.0,109.87825012207033,102.0,51.63021087646485,-0.0,2846.7490234375,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.98291015625,0.946111023426056,0.3128774166107178,0.2813244760036468,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.98309326171875,0.9990000128746032,0.385118305683136,0.3547095358371734,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9830322265625,0.9830880761146544,0.351291298866272,0.2453695237636566,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.98297119140625,0.969519019126892,0.3356773257255554,0.3175320625305176,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9830627441406,0.9900766611099244,0.3603207468986511,1.6166325807571411,288.9833068847656,286.1499938964844,289.00665283203125,287.9188842773437,289.0060729980469,297.4671936035156,288.98468017578125,1.0,0.5967509150505066,1.0,1.0,0.0,1.0,-3.3812272548675537,3.3812179565429688,9.20194543141406e-06,2.615411758422852,0.0,0.1500000059604644,0.0,109.56742095947266,122.0,51.72236251831055,-0.0,2843.370361328125,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0007019042969,0.9496380686759948,0.314102441072464,0.2823967635631561,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0008239746094,0.9990000128746032,0.3878567218780517,0.3525179028511047,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.00079345703125,0.9860587120056152,0.3528847098350525,0.2464602887630462,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0007629394531,0.9728931784629822,0.3372555077075958,0.3189932107925415,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0008239746094,0.9926573634147644,0.3616988360881805,1.6226799488067627,289.00103759765625,286.1499938964844,289.0249938964844,287.93145751953125,289.0244140625,297.4643249511719,289.0024719238281,1.0,0.5986480116844177,1.0,1.0,0.0,1.0,-3.390174150466919,3.390165090560913,9.24917185329832e-06,2.6217503547668457,0.0,0.1500000059604644,0.0,109.52146911621094,122.0,51.11286163330078,-0.0,2862.47216796875,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0187683105469,0.9463068842887878,0.3153317868709564,0.2835272550582886,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0189208984375,0.9990000128746032,0.3903852999210357,0.3572894036769867,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.01885986328125,0.9835888743400574,0.3544749915599823,0.2475922703742981,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0188293457031,0.9701826572418212,0.3388355374336242,0.3205144107341766,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0188903808594,0.9901733994483948,0.3630736172199249,1.62898850440979,289.0191345214844,286.1499938964844,289.0433349609375,287.94403076171875,289.0427551269531,297.46124267578125,289.0205993652344,1.0,0.602322518825531,1.0,1.0,0.0,1.0,-3.408034086227417,3.408024787902832,9.346417755295988e-06,2.635388135910034,0.0,0.1500000059604644,0.0,111.22357940673828,142.0,50.98931121826172,-0.0,2911.2529296875,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0560607910156,0.9149643182754515,0.3177202641963959,0.2859629094600677,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0562744140625,0.9862393140792848,0.3937572836875915,0.3725135326385498,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0561828613281,0.95654034614563,0.3575626909732818,0.2499755322933197,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05615234375,0.9409365057945251,0.3419156670570373,0.3237312436103821,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05621337890625,0.9641376733779908,0.3657176792621612,1.6423368453979492,289.05645751953125,286.1499938964844,289.0799865722656,287.9691162109375,289.0794372558594,297.4501342773437,289.05792236328125,1.0,0.6134052276611328,1.0,1.0,0.0,1.0,-3.450017213821411,3.450007677078247,9.579835932527205e-06,2.668494939804077,0.0,0.1500000059604644,0.0,120.39896392822266,162.0,51.67949676513672,-0.0,3060.084716796875,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0560607910156,0.9149643182754515,0.3177202641963959,0.2859629094600677,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0562744140625,0.9862393140792848,0.3937572836875915,0.3725135326385498,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0561828613281,0.95654034614563,0.3575626909732818,0.2499755322933197,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05615234375,0.9409365057945251,0.3419156670570373,0.3237312436103821,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05621337890625,0.9641376733779908,0.3657176792621612,1.6423368453979492,289.05645751953125,286.1499938964844,289.0799865722656,287.9691162109375,289.0794372558594,297.4501342773437,289.05792236328125,1.0,0.6134052276611328,1.0,1.0,0.0,1.0,-3.450017213821411,3.450007677078247,9.579835932527205e-06,2.668494939804077,0.0,0.1500000059604644,0.0,120.39896392822266,162.0,51.67949676513672,-0.0,3060.084716796875,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0927429199219,0.8724045753479004,0.3199503123760223,0.2885012328624725,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0929260253906,0.9421898126602172,0.3968057036399841,0.3758455514907837,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09283447265625,0.9084228873252868,0.3604688346385956,0.2524216771125793,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0928039550781,0.8946118354797363,0.3448277115821838,0.3270468413829803,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0928649902344,0.9156723618507384,0.3681508004665375,1.6559679508209229,289.0931091308594,286.1499938964844,289.1166687011719,287.99420166015625,289.1160888671875,297.4378356933594,289.0945129394531,1.0,0.6263642311096191,1.0,1.0,0.0,1.0,-3.4824671745300293,3.482457399368286,9.76000137598021e-06,2.693265438079834,0.0,0.1500000059604644,0.0,135.87850952148438,182.0,51.368614196777344,-0.0,3224.119384765625,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0927429199219,0.8724045753479004,0.3199503123760223,0.2885012328624725,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0929260253906,0.9421898126602172,0.3968057036399841,0.3758455514907837,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09283447265625,0.9084228873252868,0.3604688346385956,0.2524216771125793,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0928039550781,0.8946118354797363,0.3448277115821838,0.3270468413829803,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0928649902344,0.9156723618507384,0.3681508004665375,1.6559679508209229,289.0931091308594,286.1499938964844,289.1166687011719,287.99420166015625,289.1160888671875,297.4378356933594,289.0945129394531,1.0,0.6263642311096191,1.0,1.0,0.0,1.0,-3.4824671745300293,3.482457399368286,9.76000137598021e-06,2.693265438079834,0.0,0.1500000059604644,0.0,135.87850952148438,182.0,51.368614196777344,-0.0,3224.119384765625,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1130676269531,0.8523826003074646,0.3211351633071899,0.2899051904678345,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1132507324219,0.9171068072319032,0.3985848724842071,0.3778464794158935,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1131591796875,0.8867520093917847,0.362015813589096,0.2537666261196136,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1131286621094,0.8736540079116821,0.3463821709156036,0.3288742303848266,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1131896972656,0.8929806351661682,0.3694255352020263,1.6634066104888916,289.1134338378906,286.1499938964844,289.1368713378906,288.0080261230469,289.1363220214844,297.431640625,289.1148376464844,1.0,0.6338938474655151,1.0,1.0,0.0,1.0,-3.499326467514038,3.499316692352295,9.854836207523476e-06,2.7063426971435547,0.9699460864067078,0.1500000059604644,0.0,145.6309356689453,182.0,51.3508415222168,-0.0,3321.6953125,1.0,283.1650695800781,288.65887451171875,290.40875244140625,290.7601013183594,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,-3.852430932561987e-21,-1.9262154662809934e-21,-1.9262154662809934e-21,0.0,0.0,-0.0,3.310057218186557e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12381720,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.76812744140625,0.8378502130508423,0.3215238749980926,0.2909412980079651,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7626647949219,0.8995326161384583,0.3995852768421173,0.3794258236885071,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7649230957031,0.8707751631736755,0.3627617359161377,0.2547855973243713,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7660522460937,0.8582803010940552,0.3472209572792053,0.3302787840366363,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7644348144531,0.8766056299209595,0.3700006902217865,1.6690080165863037,288.7573547363281,286.1492004394531,289.1533203125,288.0192565917969,289.1527709960937,297.42266845703125,288.7208251953125,1.0,0.6400936245918274,1.0,1.0,0.0,1.0,-3.512136459350586,3.5121266841888428,9.927521205099764e-06,2.716396808624268,0.9822189807891846,0.1500000059604644,0.0,154.08609008789062,202.0,1909.6934814453125,-0.0,3402.7021484375,1.0,283.2145690917969,289.0356140136719,290.5280456542969,290.79541015625,293.1499938964844,293.1499938964844,283.1499938964844,13795.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2171909213066101,0.2179408222436905,5.90787463394804e-09,4.236793041229248,4.236783027648926,1.0031130841525736e-05,0.0,0.0,-0.0,1653.947021484375,0.0,6.67171573638916,1891.14892578125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12381780,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.810038685798645,0.3193810284137726,0.2905273735523224,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27618408203125,0.8682646155357361,0.3988576233386993,0.3802032768726349,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.27703857421875,0.8414359092712402,0.3614660501480102,0.2549991011619568,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2774353027344,0.8303691744804382,0.3464462161064148,0.3309458792209625,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.27685546875,0.8466222882270813,0.3685919940471649,1.6696895360946655,288.2742614746094,286.1427001953125,289.18048095703125,288.03778076171875,289.1799011230469,297.38525390625,288.2608337402344,1.0,0.6492620706558228,1.0,1.0,0.0,1.0,-3.514493703842163,3.514483690261841,9.94229776551947e-06,2.7187485694885254,0.9988306760787964,0.1500000059604644,0.0,171.25741577148438,202.0,3473.998291015625,-0.0,3511.3515625,1.0,283.2081298828125,288.4736328125,290.8571472167969,291.1457824707031,293.1499938964844,293.1499938964844,283.1499938964844,13832.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2174813151359558,0.3541268110275268,4.421055077585834e-09,4.26575231552124,4.265742301940918,9.787397175387014e-06,0.0,0.0,-0.0,1737.1434326171875,0.0,11.045040130615234,1895.4136962890625,0.0,0.0,0.2088263183832168,1.0,0.0,3.0,1.0,0.0
12381840,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1911926269531,0.7999017834663391,0.3184622824192047,0.289986789226532,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1897277832031,0.8580946326255798,0.398417592048645,0.3801017999649048,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903381347656,0.831969141960144,0.3608271181583404,0.2547836899757385,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.19061279296875,0.8212204575538635,0.3459908664226532,0.3308325409889221,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1902160644531,0.8369750380516052,0.3678818345069885,1.668078899383545,288.1883544921875,286.2395935058594,289.19000244140625,288.0442810058594,289.189453125,297.37078857421875,288.1786499023437,1.0,0.6521353721618652,1.0,1.0,0.0,1.0,-3.51139235496521,3.511382341384888,9.9249227787368e-06,2.7164089679718018,1.0,0.1500000059604644,0.0,177.6380615234375,190.0,3744.611572265625,-0.0,3542.10595703125,1.0,283.203125,288.2216186523437,290.9599609375,291.23834228515625,293.1499938964844,293.1499938964844,283.1499938964844,14507.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2227316945791244,0.3940112888813019,4.537115572134098e-09,4.265898704528809,4.265888690948486,9.786147529666778e-06,0.0,0.0,-0.0,1630.6695556640625,0.0,12.94020938873291,1895.43359375,0.0,0.0,0.2152248620986938,1.0,0.0,3.0,1.0,0.0
12381900,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0886535644531,0.7896496653556824,0.3168780505657196,0.288722962141037,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0879211425781,0.8485333919525146,0.3976593017578125,0.3796074688434601,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0882263183594,0.822792649269104,0.3597107231616974,0.2541585266590118,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0883483886719,0.8121890425682068,0.3451727330684662,0.3302989900112152,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0881652832031,0.8276255130767822,0.3665563762187958,1.6633442640304563,288.08721923828125,286.2348327636719,289.2083435058594,288.0567932128906,289.207763671875,297.3449401855469,288.0823059082031,1.0,0.6535078883171082,1.0,1.0,0.0,1.0,-3.5021960735321045,3.5021862983703613,9.873289855022447e-06,2.7093992233276367,1.0,0.1500000059604644,0.0,183.7930908203125,190.0,4069.663818359375,-0.0,3556.632568359375,1.0,283.193359375,287.8778991699219,291.12310791015625,291.3928527832031,293.1499938964844,293.1499938964844,283.1499938964844,15578.1982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0113580720499157,1.0,0.0,0.0,0.2308088392019271,0.4436457753181457,4.728911928708612e-09,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,1551.28515625,0.0,15.71403980255127,1895.43701171875,0.0,0.0,0.2244608700275421,1.0,0.0,3.0,1.0,0.0
12381960,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484924316406,0.7849305272102356,0.3157085180282593,0.2875891029834747,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8445270657539368,0.3971856534481048,0.3791314959526062,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0483703613281,0.8187142610549927,0.3589149713516235,0.2535701692104339,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.04840087890625,0.8081291317939758,0.3445924818515777,0.3297445476055145,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.04833984375,0.8233897089958191,0.3654676377773285,1.6584455966949463,288.048095703125,286.3285217285156,289.2266540527344,288.0692749023437,289.2261047363281,297.32330322265625,288.0466613769531,1.0,0.65335613489151,1.0,1.0,0.0,1.0,-3.4929890632629395,3.4929792881011963,9.821369530982338e-06,2.7022485733032227,1.0,0.1500000059604644,0.0,186.1750640869141,178.0,4263.10693359375,-0.0,3548.547119140625,1.0,283.1845703125,287.7021179199219,291.2626647949219,291.53240966796875,293.1499938964844,293.1499938964844,283.1499938964844,16364.5810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0371926985681057,1.0,0.0,0.0,0.2365678995847702,0.4715760052204132,4.86898255047663e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1530.724609375,0.0,17.578975677490234,1895.4371337890625,0.0,0.0,0.2306376248598098,1.0,0.0,3.0,1.0,0.0
12382020,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0343322753906,0.7859678864479065,0.314589112997055,0.2861737906932831,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.03436279296875,0.846642255783081,0.3971855342388153,0.3787731528282165,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.03436279296875,0.8202895522117615,0.3583458960056305,0.2528943717479706,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03436279296875,0.8099728226661682,0.3442680239677429,0.3291126191616058,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.03436279296875,0.8244976997375488,0.3641733825206756,1.651047945022583,288.0343933105469,286.4159851074219,289.2633361816406,288.0942687988281,289.26275634765625,297.293212890625,288.03448486328125,1.0,0.6502440571784973,1.0,1.0,0.0,1.0,-3.4803738594055176,3.4803640842437744,9.75029070104938e-06,2.692391395568848,1.0,0.1500000059604644,0.0,183.75128173828125,166.0,4451.5869140625,-0.0,3503.718505859375,1.0,283.1713256835937,287.5849914550781,291.5105895996094,291.7872314453125,293.1499938964844,293.1499938964844,283.1499938964844,17305.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1209660619497299,1.0,0.0,0.0,0.2432800233364105,0.4946886301040649,5.034972883066757e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1540.30810546875,0.0,19.509376525878903,1895.4371337890625,0.0,0.0,0.2372543811798095,1.0,0.0,3.0,1.0,0.0
12382080,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0343322753906,0.7859678864479065,0.314589112997055,0.2861737906932831,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.03436279296875,0.846642255783081,0.3971855342388153,0.3787731528282165,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.03436279296875,0.8202895522117615,0.3583458960056305,0.2528943717479706,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03436279296875,0.8099728226661682,0.3442680239677429,0.3291126191616058,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.03436279296875,0.8244976997375488,0.3641733825206756,1.651047945022583,288.0343933105469,286.4159851074219,289.2633361816406,288.0942687988281,289.26275634765625,297.293212890625,288.03448486328125,1.0,0.6502440571784973,1.0,1.0,0.0,1.0,-3.4803738594055176,3.4803640842437744,9.75029070104938e-06,2.692391395568848,1.0,0.1500000059604644,0.0,183.75128173828125,166.0,4451.5869140625,-0.0,3503.718505859375,1.0,283.1713256835937,287.5849914550781,291.5105895996094,291.7872314453125,293.1499938964844,293.1499938964844,283.1499938964844,17305.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1209660619497299,1.0,0.0,0.0,0.2432800233364105,0.4946886301040649,5.034972883066757e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1540.30810546875,0.0,19.509376525878903,1895.4371337890625,0.0,0.0,0.2372543811798095,1.0,0.0,3.0,1.0,0.0
12382140,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0462951660156,0.7958248257637024,0.3144805133342743,0.2856046557426452,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.04638671875,0.8574457168579102,0.3980318903923034,0.3790993690490722,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0463562011719,0.8299983143806458,0.3586625158786773,0.2527634799480438,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0463256835937,0.8199411630630493,0.3447190821170807,0.3290795385837555,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0463562011719,0.8337107300758362,0.3637235760688782,1.6467994451522827,288.0464782714844,286.50201416015625,289.29998779296875,288.11920166015625,289.2994384765625,297.275390625,288.0470886230469,1.0,0.6452986001968384,1.0,1.0,0.0,1.0,-3.474767208099365,3.474757432937622,9.71877761912765e-06,2.688008069992065,1.0,0.1500000059604644,0.0,175.86758422851562,154.0,4540.52978515625,-0.0,3443.5087890625,1.0,283.1629333496094,287.5684509277344,291.7346496582031,292.01953125,293.1499938964844,293.1499938964844,283.1499938964844,17728.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2443936169147491,1.0,0.0,0.0,0.246239960193634,0.5002912282943726,5.109149991966433e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1561.684326171875,0.0,20.20012283325196,1895.4371337890625,0.0,0.0,0.2398773431777954,1.0,0.0,3.0,1.0,0.0
12382200,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0462951660156,0.7958248257637024,0.3144805133342743,0.2856046557426452,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.04638671875,0.8574457168579102,0.3980318903923034,0.3790993690490722,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0463562011719,0.8299983143806458,0.3586625158786773,0.2527634799480438,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0463256835937,0.8199411630630493,0.3447190821170807,0.3290795385837555,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0463562011719,0.8337107300758362,0.3637235760688782,1.6467994451522827,288.0464782714844,286.50201416015625,289.29998779296875,288.11920166015625,289.2994384765625,297.275390625,288.0470886230469,1.0,0.6452986001968384,1.0,1.0,0.0,1.0,-3.474767208099365,3.474757432937622,9.71877761912765e-06,2.688008069992065,1.0,0.1500000059604644,0.0,175.86758422851562,154.0,4540.52978515625,-0.0,3443.5087890625,1.0,283.1629333496094,287.5684509277344,291.7346496582031,292.01953125,293.1499938964844,293.1499938964844,283.1499938964844,17728.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2443936169147491,1.0,0.0,0.0,0.246239960193634,0.5002912282943726,5.109149991966433e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1561.684326171875,0.0,20.20012283325196,1895.4371337890625,0.0,0.0,0.2398773431777954,1.0,0.0,3.0,1.0,0.0
12382260,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0674743652344,0.8112519979476929,0.3148821294307709,0.2854853570461273,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0675964355469,0.8744450211524963,0.3993321061134338,0.3798271715641022,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0675354003906,0.845169723033905,0.3594387769699096,0.2529376149177551,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0675354003906,0.834895133972168,0.3456036448478699,0.3294201493263244,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.06756591796875,0.8484979867935181,0.3637536764144897,1.6445595026016235,288.0677185058594,286.5865478515625,289.336669921875,288.1441345214844,289.3360900878906,297.2645874023437,288.06854248046875,1.0,0.6396288275718689,1.0,1.0,0.0,1.0,-3.4734201431274414,3.4734106063842773,9.71124245552346e-06,2.686965227127075,1.0,0.1500000059604644,0.0,165.4938201904297,142.0,4593.42431640625,-0.0,3378.782470703125,1.0,283.1578369140625,287.5783996582031,291.43572998046875,291.88916015625,293.1499938964844,293.1499938964844,283.1499938964844,17900.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3148707151412964,1.0,0.0,0.0,0.2474319338798523,0.5009631514549255,5.139196623815678e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1556.412109375,0.0,20.412458419799805,1895.4371337890625,0.0,139.94094848632812,0.2408317178487777,1.0,0.0,3.0,1.0,0.0
12382320,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0674743652344,0.8112519979476929,0.3148821294307709,0.2854853570461273,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0675964355469,0.8744450211524963,0.3993321061134338,0.3798271715641022,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0675354003906,0.845169723033905,0.3594387769699096,0.2529376149177551,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0675354003906,0.834895133972168,0.3456036448478699,0.3294201493263244,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.06756591796875,0.8484979867935181,0.3637536764144897,1.6445595026016235,288.0677185058594,286.5865478515625,289.336669921875,288.1441345214844,289.3360900878906,297.2645874023437,288.06854248046875,1.0,0.6396288275718689,1.0,1.0,0.0,1.0,-3.4734201431274414,3.4734106063842773,9.71124245552346e-06,2.686965227127075,1.0,0.1500000059604644,0.0,165.4938201904297,142.0,4593.42431640625,-0.0,3378.782470703125,1.0,283.1578369140625,287.5783996582031,291.43572998046875,291.88916015625,293.1499938964844,293.1499938964844,283.1499938964844,17900.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3148707151412964,1.0,0.0,0.0,0.2474319338798523,0.5009631514549255,5.139196623815678e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1556.412109375,0.0,20.412458419799805,1895.4371337890625,0.0,139.94094848632812,0.2408317178487777,1.0,0.0,3.0,1.0,0.0
12382380,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09246826171875,0.8299509286880493,0.3155342936515808,0.2855924665927887,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0926208496094,0.8969743251800537,0.4008567631244659,0.3807644248008728,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0925598144531,0.8656060695648193,0.3604379892349243,0.2532660663127899,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.092529296875,0.8547095060348511,0.3467131555080414,0.3299675583839416,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0925598144531,0.8685899376869202,0.3640301823616028,1.6434218883514404,288.0927429199219,286.6695861816406,289.3733215332031,288.16900634765625,289.3727722167969,297.257568359375,288.0936584472656,1.0,0.6337081789970398,1.0,1.0,0.0,1.0,-3.4743595123291016,3.4743497371673584,9.716565728012938e-06,2.687717914581299,1.0,0.1500000059604644,0.0,154.08905029296875,130.0,4631.607421875,-0.0,3313.34423828125,1.0,283.1547546386719,287.59765625,291.1133728027344,291.53125,293.1499938964844,293.1499938964844,283.1499938964844,17966.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3008839786052704,1.0,0.0,0.0,0.2478859573602676,0.5006702542304993,5.150668780373735e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1549.0220947265625,0.0,20.46925163269043,1895.4371337890625,0.0,117.54259490966795,0.2411601096391677,1.0,0.0,3.0,1.0,0.0
