time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382440,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09246826171875,0.8299509286880493,0.3155342936515808,0.2855924665927887,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0926208496094,0.8969743251800537,0.4008567631244659,0.3807644248008728,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0925598144531,0.8656060695648193,0.3604379892349243,0.2532660663127899,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.092529296875,0.8547095060348511,0.3467131555080414,0.3299675583839416,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0925598144531,0.8685899376869202,0.3640301823616028,1.6434218883514404,288.0927429199219,286.6695861816406,289.3733215332031,288.16900634765625,289.3727722167969,297.257568359375,288.0936584472656,1.0,0.6337081789970398,1.0,1.0,0.0,1.0,-3.4743595123291016,3.4743497371673584,9.716565728012938e-06,2.687717914581299,1.0,0.1500000059604644,0.0,154.08905029296875,130.0,4631.607421875,-0.0,3313.34423828125,1.0,283.1547546386719,287.59765625,291.1133728027344,291.53125,293.1499938964844,293.1499938964844,283.1499938964844,17966.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3008839786052704,1.0,0.0,0.0,0.2478859573602676,0.5006702542304993,5.150668780373735e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1549.0220947265625,0.0,20.46925163269043,1895.4371337890625,0.0,117.54259490966795,0.2411601096391677,1.0,0.0,3.0,1.0,0.0
12382500,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.105712890625,0.8409586548805237,0.315914899110794,0.285696268081665,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1058349609375,0.9106985926628112,0.4016649425029754,0.3812775909900665,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10577392578125,0.8780899047851562,0.3609832525253296,0.253462940454483,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.10577392578125,0.8668455481529236,0.3473164737224579,0.330287903547287,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1058044433594,0.8808785676956177,0.3642193377017975,1.6430916786193848,288.10595703125,286.6629943847656,289.39166259765625,288.18145751953125,289.39111328125,297.25494384765625,288.10693359375,1.0,0.6307135820388794,1.0,1.0,0.0,1.0,-3.47532606124878,3.475316286087036,9.72202542470768e-06,2.688484907150269,1.0,0.1500000059604644,0.0,148.2105255126953,130.0,4648.021484375,-0.0,3280.7255859375,1.0,283.1536865234375,287.60894775390625,291.07794189453125,291.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,17981.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866727709770202,1.0,0.0,0.0,0.247986301779747,0.500497043132782,5.153205862029608e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1551.5289306640625,0.0,20.476974487304688,1895.4371337890625,0.0,56.29708099365234,0.2412257492542266,1.0,0.0,3.0,1.0,0.0
12382560,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1191711425781,0.8535828590393066,0.3163193762302398,0.2858223617076874,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.11932373046875,0.927460253238678,0.4024907648563385,0.3818085789680481,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192626953125,0.8922876119613647,0.361546516418457,0.2536731362342834,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192626953125,0.8807461857795715,0.3479397892951965,0.3306281566619873,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192626953125,0.8948503732681274,0.3644278049468994,1.642856478691101,288.11944580078125,286.7511901855469,289.4100036621094,288.1938781738281,289.409423828125,297.2527160644531,288.12042236328125,1.0,0.6277106404304504,1.0,1.0,0.0,1.0,-3.4764952659606934,3.47648549079895,9.72862744674785e-06,2.689411401748657,1.0,0.1500000059604644,0.0,142.27584838867188,118.0,4663.484375,-0.0,3248.225830078125,1.0,283.1528625488281,287.620849609375,291.1368713378906,291.4578857421875,293.1499938964844,293.1499938964844,283.1499938964844,17989.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2831957638263702,1.0,0.0,0.0,0.2480450868606567,0.5003533363342285,5.154693116793396e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1558.8343505859375,0.0,20.4796142578125,1895.4371337890625,0.0,36.900856018066406,0.2412615269422531,1.0,0.0,3.0,1.0,0.0
12382620,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1466064453125,0.8854054808616638,0.3171806037425995,0.2861238718032837,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.14678955078125,0.966333031654358,0.4041739106178283,0.3829035758972168,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1466979980469,0.9289900064468384,0.3627070188522339,0.2541192770004272,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1466979980469,0.9155463576316832,0.3492257297039032,0.3313488364219665,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.146728515625,0.931311845779419,0.3648776412010193,1.6425548791885376,288.1469116210937,286.8313293457031,289.4466552734375,288.2187194824219,289.44610595703125,297.24908447265625,288.1478881835937,1.0,0.621695876121521,1.0,1.0,0.0,1.0,-3.479215383529663,3.47920560836792,9.7439906312502e-06,2.6915647983551025,1.0,0.1500000059604644,0.0,130.324951171875,106.0,4692.76953125,-0.0,3183.55615234375,1.0,283.1517333984375,287.645751953125,291.2211303710937,291.5534973144531,293.1499938964844,293.1499938964844,283.1499938964844,17997.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850197255611419,1.0,0.0,0.0,0.2480975687503814,0.5001634359359741,5.156020499441638e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1571.875,0.0,20.47922134399414,1895.4371337890625,0.0,46.84489822387695,0.2412895113229751,1.0,0.0,3.0,1.0,0.0
12382680,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1466064453125,0.8854054808616638,0.3171806037425995,0.2861238718032837,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.14678955078125,0.966333031654358,0.4041739106178283,0.3829035758972168,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1466979980469,0.9289900064468384,0.3627070188522339,0.2541192770004272,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1466979980469,0.9155463576316832,0.3492257297039032,0.3313488364219665,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.146728515625,0.931311845779419,0.3648776412010193,1.6425548791885376,288.1469116210937,286.8313293457031,289.4466552734375,288.2187194824219,289.44610595703125,297.24908447265625,288.1478881835937,1.0,0.621695876121521,1.0,1.0,0.0,1.0,-3.479215383529663,3.47920560836792,9.7439906312502e-06,2.6915647983551025,1.0,0.1500000059604644,0.0,130.324951171875,106.0,4692.76953125,-0.0,3183.55615234375,1.0,283.1517333984375,287.645751953125,291.2211303710937,291.5534973144531,293.1499938964844,293.1499938964844,283.1499938964844,17997.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850197255611419,1.0,0.0,0.0,0.2480975687503814,0.5001634359359741,5.156020499441638e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1571.875,0.0,20.47922134399414,1895.4371337890625,0.0,46.84489822387695,0.2412895113229751,1.0,0.0,3.0,1.0,0.0
12382740,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1741943359375,0.9279765486717224,0.3180803954601288,0.286499947309494,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1743469238281,0.9990000128746032,0.4059756696224212,0.3798913061618805,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1742858886719,0.973745346069336,0.363880842924118,0.2546059489250183,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1742553710937,0.9618528485298156,0.3505307734012604,0.3321301341056824,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1742858886719,0.9751063585281372,0.3653333187103271,1.642487645149231,288.1744689941406,286.9100036621094,289.4833374023437,288.2435302734375,289.4827575683594,297.2463684082031,288.17535400390625,1.0,0.6154521107673645,1.0,1.0,0.0,1.0,-3.4786410331726074,3.4786312580108643,9.741531357576603e-06,2.6914002895355225,1.0,0.1500000059604644,0.0,118.99411010742188,126.0,4720.24365234375,-0.0,3113.8984375,1.0,283.15106201171875,287.6713562011719,291.2481689453125,291.5937194824219,293.1499938964844,293.1499938964844,283.1499938964844,17999.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862632870674133,1.0,0.0,0.0,0.248113065958023,0.5000691413879395,5.156412630213936e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1582.1241455078125,0.0,20.477399826049805,1895.4371337890625,0.0,53.91617202758789,0.2412953376770019,1.0,0.0,3.0,1.0,0.0
12382800,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1741943359375,0.9279765486717224,0.3180803954601288,0.286499947309494,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1743469238281,0.9990000128746032,0.4059756696224212,0.3798913061618805,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1742858886719,0.973745346069336,0.363880842924118,0.2546059489250183,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1742553710937,0.9618528485298156,0.3505307734012604,0.3321301341056824,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1742858886719,0.9751063585281372,0.3653333187103271,1.642487645149231,288.1744689941406,286.9100036621094,289.4833374023437,288.2435302734375,289.4827575683594,297.2463684082031,288.17535400390625,1.0,0.6154521107673645,1.0,1.0,0.0,1.0,-3.4786410331726074,3.4786312580108643,9.741531357576603e-06,2.6914002895355225,1.0,0.1500000059604644,0.0,118.99411010742188,126.0,4720.24365234375,-0.0,3113.8984375,1.0,283.15106201171875,287.6713562011719,291.2481689453125,291.5937194824219,293.1499938964844,293.1499938964844,283.1499938964844,17999.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862632870674133,1.0,0.0,0.0,0.248113065958023,0.5000691413879395,5.156412630213936e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1582.1241455078125,0.0,20.477399826049805,1895.4371337890625,0.0,53.91617202758789,0.2412953376770019,1.0,0.0,3.0,1.0,0.0
12382860,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2018737792969,0.9246834516525269,0.3189912736415863,0.2873415350914001,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2020568847656,0.9990000128746032,0.4082386493682861,0.3843644559383392,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2019958496094,0.971025049686432,0.3650554716587066,0.2554434835910797,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.20196533203125,0.9590923190116882,0.3518467247486114,0.3333942890167236,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2019958496094,0.971802294254303,0.3657868504524231,1.6446504592895508,288.20220947265625,286.9872131347656,289.5199890136719,288.2683410644531,289.5194396972656,297.2455444335937,288.2033996582031,1.0,0.61847323179245,1.0,1.0,0.0,1.0,-3.488717794418335,3.488708019256592,9.796698577702044e-06,2.6986992359161377,1.0,0.1500000059604644,0.0,120.3732452392578,146.0,4749.68505859375,-0.0,3146.51513671875,1.0,283.150634765625,287.6968688964844,291.2689208984375,291.61639404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863099575042724,1.0,0.0,0.0,0.2481168061494827,0.5000271201133728,5.156507221215634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1592.0318603515625,0.0,20.47610092163086,1895.4371337890625,0.0,54.186336517333984,0.2412955164909362,1.0,0.0,3.0,1.0,0.0
12382920,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2018737792969,0.9246834516525269,0.3189912736415863,0.2873415350914001,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2020568847656,0.9990000128746032,0.4082386493682861,0.3843644559383392,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2019958496094,0.971025049686432,0.3650554716587066,0.2554434835910797,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.20196533203125,0.9590923190116882,0.3518467247486114,0.3333942890167236,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2019958496094,0.971802294254303,0.3657868504524231,1.6446504592895508,288.20220947265625,286.9872131347656,289.5199890136719,288.2683410644531,289.5194396972656,297.2455444335937,288.2033996582031,1.0,0.61847323179245,1.0,1.0,0.0,1.0,-3.488717794418335,3.488708019256592,9.796698577702044e-06,2.6986992359161377,1.0,0.1500000059604644,0.0,120.3732452392578,146.0,4749.68505859375,-0.0,3146.51513671875,1.0,283.150634765625,287.6968688964844,291.2689208984375,291.61639404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863099575042724,1.0,0.0,0.0,0.2481168061494827,0.5000271201133728,5.156507221215634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1592.0318603515625,0.0,20.47610092163086,1895.4371337890625,0.0,54.186336517333984,0.2412955164909362,1.0,0.0,3.0,1.0,0.0
12382980,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2325134277344,0.8886398077011108,0.3198223412036896,0.2884946167469024,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.232666015625,0.9713261127471924,0.409572422504425,0.3880325853824615,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.23260498046875,0.9332699179649352,0.36615189909935,0.256523460149765,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2325744628906,0.9202563762664796,0.3530955612659454,0.3349977433681488,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.23260498046875,0.9334562420845032,0.366153359413147,1.6483463048934937,288.2327880859375,287.0629272460937,289.5566711425781,288.2930908203125,289.5560913085937,297.2415771484375,288.2338256835937,1.0,0.6261008381843567,1.0,1.0,0.0,1.0,-3.500962018966675,3.5009520053863525,9.866403161140624e-06,2.708470582962036,1.0,0.1500000059604644,0.0,131.10000610351562,166.0,4778.9619140625,-0.0,3240.058349609375,1.0,283.150390625,287.7243957519531,291.2933959960937,291.6422424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863432168960571,1.0,0.0,0.0,0.2481173127889633,0.5000100135803223,5.1565200998027194e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1602.8988037109375,0.0,20.475418090820312,1895.4371337890625,0.0,54.3789176940918,0.2412948161363601,1.0,0.0,3.0,1.0,0.0
12383040,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2325134277344,0.8886398077011108,0.3198223412036896,0.2884946167469024,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.232666015625,0.9713261127471924,0.409572422504425,0.3880325853824615,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.23260498046875,0.9332699179649352,0.36615189909935,0.256523460149765,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2325744628906,0.9202563762664796,0.3530955612659454,0.3349977433681488,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.23260498046875,0.9334562420845032,0.366153359413147,1.6483463048934937,288.2327880859375,287.0629272460937,289.5566711425781,288.2930908203125,289.5560913085937,297.2415771484375,288.2338256835937,1.0,0.6261008381843567,1.0,1.0,0.0,1.0,-3.500962018966675,3.5009520053863525,9.866403161140624e-06,2.708470582962036,1.0,0.1500000059604644,0.0,131.10000610351562,166.0,4778.9619140625,-0.0,3240.058349609375,1.0,283.150390625,287.7243957519531,291.2933959960937,291.6422424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863432168960571,1.0,0.0,0.0,0.2481173127889633,0.5000100135803223,5.1565200998027194e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1602.8988037109375,0.0,20.475418090820312,1895.4371337890625,0.0,54.3789176940918,0.2412948161363601,1.0,0.0,3.0,1.0,0.0
12383100,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2474975585937,0.8702861070632935,0.3202069401741028,0.2890948951244354,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2476806640625,0.9510262608528136,0.4102542698383331,0.3889439404010772,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2475891113281,0.911452054977417,0.3666691482067108,0.2570822834968567,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24755859375,0.8999194502830505,0.3536924421787262,0.3358284831047058,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2475891113281,0.911287784576416,0.3662996888160705,1.6502900123596191,288.247802734375,287.05450439453125,289.57501220703125,288.3054504394531,289.5744323730469,297.2396545410156,288.2489013671875,1.0,0.6309160590171814,1.0,1.0,0.0,1.0,-3.508301258087158,3.508291482925415,9.907779713103082e-06,2.7141358852386475,1.0,0.1500000059604644,0.0,138.17010498046875,166.0,4793.76220703125,-0.0,3298.18896484375,1.0,283.1502990722656,287.73828125,291.305908203125,291.6558532714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863997519016266,1.0,0.0,0.0,0.2481172531843185,0.5000060796737671,5.156518767535091e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1608.3900146484375,0.0,20.47523307800293,1895.4371337890625,0.0,54.706790924072266,0.2412945181131363,1.0,0.0,3.0,1.0,0.0
12383160,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2624816894531,0.8525945544242859,0.3205698132514953,0.2897169888019562,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2626342773437,0.9288550615310668,0.4109475612640381,0.3898960649967193,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2625732421875,0.8918220400810242,0.3671632707118988,0.2576574385166168,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2625427246094,0.8810588717460632,0.3542677164077759,0.336682915687561,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2625732421875,0.891366720199585,0.366418719291687,1.6523206233978271,288.2627868652344,287.13720703125,289.59332275390625,288.3178100585937,289.5927734375,297.2377014160156,288.26385498046875,1.0,0.636038601398468,1.0,1.0,0.0,1.0,-3.514356851577759,3.5143468379974365,9.94208767224336e-06,2.71884822845459,1.0,0.1500000059604644,0.0,146.20277404785156,186.0,4808.20556640625,-0.0,3360.68603515625,1.0,283.1502380371094,287.7521667480469,291.3183898925781,291.66943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864617705345154,1.0,0.0,0.0,0.2481171637773513,0.5000036358833313,5.156516102999831e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1613.8836669921875,0.0,20.475107192993164,1895.4371337890625,0.0,55.066986083984375,0.2412942945957183,1.0,0.0,3.0,1.0,0.0
12383220,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2924499511719,0.8227351903915405,0.3212550282478332,0.2909771800041199,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2926025390625,0.8914439678192139,0.4123450219631195,0.391875147819519,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29254150390625,0.8584511876106262,0.3681050539016723,0.2588165402412414,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2925109863281,0.8487829566001892,0.3553750813007355,0.3384072482585907,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29254150390625,0.857460081577301,0.3665974140167236,1.6563818454742432,288.2927551269531,287.2099914550781,289.6300048828125,288.342529296875,289.6294250488281,297.2338562011719,288.2938232421875,1.0,0.6469780206680298,1.0,1.0,0.0,1.0,-3.5266075134277344,3.526597499847412,1.0011677659349516e-05,2.7283825874328613,1.0,0.1500000059604644,0.0,163.78546142578125,204.0,4837.13525390625,-0.0,3495.791748046875,1.0,283.150146484375,287.7799072265625,291.3431396484375,291.69647216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865839898586273,1.0,0.0,0.0,0.2481169700622558,0.5000011920928955,5.156511662107732e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1624.882568359375,0.0,20.474971771240234,1895.4371337890625,0.0,55.778602600097656,0.2412939965724945,1.0,0.0,3.0,1.0,0.0
12383280,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2924499511719,0.8227351903915405,0.3212550282478332,0.2909771800041199,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2926025390625,0.8914439678192139,0.4123450219631195,0.391875147819519,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29254150390625,0.8584511876106262,0.3681050539016723,0.2588165402412414,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2925109863281,0.8487829566001892,0.3553750813007355,0.3384072482585907,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29254150390625,0.857460081577301,0.3665974140167236,1.6563818454742432,288.2927551269531,287.2099914550781,289.6300048828125,288.342529296875,289.6294250488281,297.2338562011719,288.2938232421875,1.0,0.6469780206680298,1.0,1.0,0.0,1.0,-3.5266075134277344,3.526597499847412,1.0011677659349516e-05,2.7283825874328613,1.0,0.1500000059604644,0.0,163.78546142578125,204.0,4837.13525390625,-0.0,3495.791748046875,1.0,283.150146484375,287.7799072265625,291.3431396484375,291.69647216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865839898586273,1.0,0.0,0.0,0.2481169700622558,0.5000011920928955,5.156511662107732e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1624.882568359375,0.0,20.474971771240234,1895.4371337890625,0.0,55.778602600097656,0.2412939965724945,1.0,0.0,3.0,1.0,0.0
12383340,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3223876953125,0.7980344891548157,0.3219005167484283,0.2922112047672272,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3225402832031,0.8640949726104736,0.4137263596057892,0.3938615322113037,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3224792480469,0.8334240913391113,0.3689954578876495,0.2599478960037231,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32244873046875,0.8245970010757446,0.3564337491989136,0.340097039937973,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3224792480469,0.8319735527038574,0.3667051494121551,1.6601788997650146,288.3226623535156,287.2813415527344,289.6666564941406,288.3672180175781,289.6661071777344,297.23016357421875,288.3237609863281,1.0,0.657848596572876,1.0,1.0,0.0,1.0,-3.5384438037872314,3.538433790206909,1.0079173080157489e-05,2.7376046180725098,1.0,0.1500000059604644,0.0,181.73199462890625,192.0,4865.94677734375,-0.0,3632.99853515625,1.0,283.15008544921875,287.8076477050781,291.3677978515625,291.723388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867011725902557,1.0,0.0,0.0,0.2481168657541275,0.5000004172325134,5.156508553483263e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1635.904052734375,0.0,20.47491836547852,1895.4371337890625,0.0,56.46307373046875,0.2412938624620437,1.0,0.0,3.0,1.0,0.0
12383400,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3223876953125,0.7980344891548157,0.3219005167484283,0.2922112047672272,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3225402832031,0.8640949726104736,0.4137263596057892,0.3938615322113037,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3224792480469,0.8334240913391113,0.3689954578876495,0.2599478960037231,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32244873046875,0.8245970010757446,0.3564337491989136,0.340097039937973,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3224792480469,0.8319735527038574,0.3667051494121551,1.6601788997650146,288.3226623535156,287.2813415527344,289.6666564941406,288.3672180175781,289.6661071777344,297.23016357421875,288.3237609863281,1.0,0.657848596572876,1.0,1.0,0.0,1.0,-3.5384438037872314,3.538433790206909,1.0079173080157489e-05,2.7376046180725098,1.0,0.1500000059604644,0.0,181.73199462890625,192.0,4865.94677734375,-0.0,3632.99853515625,1.0,283.15008544921875,287.8076477050781,291.3677978515625,291.723388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867011725902557,1.0,0.0,0.0,0.2481168657541275,0.5000004172325134,5.156508553483263e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1635.904052734375,0.0,20.47491836547852,1895.4371337890625,0.0,56.46307373046875,0.2412938624620437,1.0,0.0,3.0,1.0,0.0
12383460,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515014648437,0.7931444644927979,0.3225609064102173,0.2929443418979645,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8593280911445618,0.4151047766208648,0.3953138589859009,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.8288722038269043,0.3698793649673462,0.2606780529022217,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.8202216029167175,0.3574823439121246,0.3412422835826874,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.8268885016441345,0.3667854070663452,1.6613142490386963,288.351806640625,287.3511962890625,289.7033386230469,288.3918762207031,289.7027893066406,297.22686767578125,288.352783203125,1.0,0.6602683663368225,1.0,1.0,0.0,1.0,-3.544703722000122,3.5446934700012207,1.0115310942637734e-05,2.7426085472106934,1.0,0.1500000059604644,0.0,186.1441192626953,180.0,4893.43212890625,-0.0,3675.17236328125,1.0,283.1500549316406,287.83514404296875,291.3924560546875,291.750244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868168950080871,1.0,0.0,0.0,0.2481168061494827,0.5000001192092896,5.156507221215634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1646.848388671875,0.0,20.47489547729492,1895.4371337890625,0.0,57.14108276367188,0.2412937879562378,1.0,0.0,3.0,1.0,0.0
12383520,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515014648437,0.7931444644927979,0.3225609064102173,0.2929443418979645,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8593280911445618,0.4151047766208648,0.3953138589859009,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.8288722038269043,0.3698793649673462,0.2606780529022217,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.8202216029167175,0.3574823439121246,0.3412422835826874,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.8268885016441345,0.3667854070663452,1.6613142490386963,288.351806640625,287.3511962890625,289.7033386230469,288.3918762207031,289.7027893066406,297.22686767578125,288.352783203125,1.0,0.6602683663368225,1.0,1.0,0.0,1.0,-3.544703722000122,3.5446934700012207,1.0115310942637734e-05,2.7426085472106934,1.0,0.1500000059604644,0.0,186.1441192626953,180.0,4893.43212890625,-0.0,3675.17236328125,1.0,283.1500549316406,287.83514404296875,291.3924560546875,291.750244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868168950080871,1.0,0.0,0.0,0.2481168061494827,0.5000001192092896,5.156507221215634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1646.848388671875,0.0,20.47489547729492,1895.4371337890625,0.0,57.14108276367188,0.2412937879562378,1.0,0.0,3.0,1.0,0.0
12383580,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3797607421875,0.7985661625862122,0.3233137428760528,0.293457955121994,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3799133300781,0.8653479218482971,0.4165342450141907,0.3964985013008117,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3798522949219,0.8340857625007629,0.3708226382732391,0.2612147629261017,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3798217773437,0.8255232572555542,0.3585833013057709,0.3421188592910766,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3798522949219,0.8315166234970093,0.3669004440307617,1.6610932350158691,288.3800354003906,287.4195861816406,289.739990234375,288.41650390625,289.73944091796875,297.2245788574219,288.3810119628906,1.0,0.6587511301040649,1.0,1.0,0.0,1.0,-3.5481832027435303,3.548173189163208,1.0135370757780038e-05,2.745369911193848,1.0,0.1500000059604644,0.0,182.6630859375,168.0,4920.5634765625,-0.0,3662.72509765625,1.0,283.1500244140625,287.8619079589844,291.41705322265625,291.77703857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869291007518768,1.0,0.0,0.0,0.2481167763471603,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1657.55078125,0.0,20.47488784790039,1895.4371337890625,0.0,57.80038833618164,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
12383640,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3797607421875,0.7985661625862122,0.3233137428760528,0.293457955121994,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3799133300781,0.8653479218482971,0.4165342450141907,0.3964985013008117,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3798522949219,0.8340857625007629,0.3708226382732391,0.2612147629261017,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3798217773437,0.8255232572555542,0.3585833013057709,0.3421188592910766,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3798522949219,0.8315166234970093,0.3669004440307617,1.6610932350158691,288.3800354003906,287.4195861816406,289.739990234375,288.41650390625,289.73944091796875,297.2245788574219,288.3810119628906,1.0,0.6587511301040649,1.0,1.0,0.0,1.0,-3.5481832027435303,3.548173189163208,1.0135370757780038e-05,2.745369911193848,1.0,0.1500000059604644,0.0,182.6630859375,168.0,4920.5634765625,-0.0,3662.72509765625,1.0,283.1500244140625,287.8619079589844,291.41705322265625,291.77703857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869291007518768,1.0,0.0,0.0,0.2481167763471603,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1657.55078125,0.0,20.47488784790039,1895.4371337890625,0.0,57.80038833618164,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
12383700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.8037130832672119,0.3237237632274627,0.2936836779117584,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938903808594,0.8709709644317627,0.417268842458725,0.3970442712306976,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938293457031,0.839031994342804,0.3713176846504211,0.2614512145519256,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.393798828125,0.830443263053894,0.3591557741165161,0.3425122499465942,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.393798828125,0.8361371159553528,0.3669741451740265,1.6607428789138794,288.3940124511719,287.4093322753906,289.7583312988281,288.4288024902344,289.7577819824219,297.22381591796875,288.3949890136719,1.0,0.6570940613746643,1.0,1.0,0.0,1.0,-3.549448013305664,3.5494377613067627,1.0142672181245873e-05,2.746375322341919,1.0,0.1500000059604644,0.0,179.22711181640625,168.0,4934.10205078125,-0.0,3645.0361328125,1.0,283.1500244140625,287.8751220703125,291.4293518066406,291.7904052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869837582111358,1.0,0.0,0.0,0.2481167614459991,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1662.845458984375,0.0,20.47488594055176,1895.4371337890625,0.0,58.12232208251953,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
12383760,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4076538085937,0.8100025653839111,0.3241522908210754,0.2939014434814453,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4078063964844,0.8779794573783875,0.4180145561695099,0.3975741565227508,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4077453613281,0.8452270030975342,0.3718259036540985,0.261677473783493,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.40771484375,0.8365470170974731,0.3597410321235657,0.3428913354873657,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4077453613281,0.8419741988182068,0.3670570850372314,1.6603083610534668,288.4079284667969,287.4865417480469,289.77667236328125,288.44110107421875,289.776123046875,297.2232360839844,288.4089050292969,1.0,0.6550721526145935,1.0,1.0,0.0,1.0,-3.550553321838379,3.5505433082580566,1.0149055015062912e-05,2.747254133224488,1.0,0.1500000059604644,0.0,175.0989990234375,156.0,4947.630859375,-0.0,3622.743408203125,1.0,283.1500244140625,287.88824462890625,291.4416198730469,291.8037414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870378792285919,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1668.123291015625,0.0,20.474884033203125,1895.4371337890625,0.0,58.44155502319336,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12383820,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4354248046875,0.8249010443687439,0.3250536918640136,0.2943304181098938,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4355773925781,0.8957475423812866,0.41953244805336,0.3986089825630188,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4355163574219,0.8611842393875122,0.372873991727829,0.2621153593063354,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4354858398437,0.8521562218666077,0.360943078994751,0.343629240989685,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4355163574219,0.8571081161499023,0.3672444820404053,1.6592987775802612,288.4356994628906,287.552001953125,289.8133239746094,288.4656677246094,289.8127746582031,297.2225036621094,288.4366455078125,1.0,0.65032958984375,1.0,1.0,0.0,1.0,-3.5525145530700684,3.552504539489746,1.01603845905629e-05,2.748812675476074,1.0,0.1500000059604644,0.0,165.51992797851562,144.0,4974.67578125,-0.0,3569.476318359375,1.0,283.1500244140625,287.9143981933594,291.4661865234375,291.8304443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871453166007995,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1678.656005859375,0.0,20.474884033203125,1895.4371337890625,0.0,59.0764045715332,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12383880,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4354248046875,0.8249010443687439,0.3250536918640136,0.2943304181098938,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4355773925781,0.8957475423812866,0.41953244805336,0.3986089825630188,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4355163574219,0.8611842393875122,0.372873991727829,0.2621153593063354,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4354858398437,0.8521562218666077,0.360943078994751,0.343629240989685,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4355163574219,0.8571081161499023,0.3672444820404053,1.6592987775802612,288.4356994628906,287.552001953125,289.8133239746094,288.4656677246094,289.8127746582031,297.2225036621094,288.4366455078125,1.0,0.65032958984375,1.0,1.0,0.0,1.0,-3.5525145530700684,3.552504539489746,1.01603845905629e-05,2.748812675476074,1.0,0.1500000059604644,0.0,165.51992797851562,144.0,4974.67578125,-0.0,3569.476318359375,1.0,283.1500244140625,287.9143981933594,291.4661865234375,291.8304443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871453166007995,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1678.656005859375,0.0,20.474884033203125,1895.4371337890625,0.0,59.0764045715332,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12383940,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.463134765625,0.843777596950531,0.3260051012039184,0.2947652637958526,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4632873535156,0.9198592305183412,0.4210795164108276,0.3996292054653168,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4632263183594,0.8824440240859985,0.3739575445652008,0.2625470757484436,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.46319580078125,0.8729886412620544,0.3621808886528015,0.3443589210510254,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4632263183594,0.8774318099021912,0.3674539625644684,1.658188819885254,288.4634094238281,287.6159973144531,289.8500061035156,288.4902038574219,289.8494567871094,297.2222595214844,288.4643859863281,1.0,0.6449887156486511,1.0,1.0,0.0,1.0,-3.554327249526977,3.554316997528076,1.0170851965085603e-05,2.7502503395080566,1.0,0.1500000059604644,0.0,154.8149871826172,132.0,5001.71826171875,-0.0,3508.951904296875,1.0,283.1499938964844,287.94049072265625,291.4907531738281,291.8570861816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872521877288818,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1689.179931640625,0.0,20.474884033203125,1895.4371337890625,0.0,59.70963287353516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12384000,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.463134765625,0.843777596950531,0.3260051012039184,0.2947652637958526,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4632873535156,0.9198592305183412,0.4210795164108276,0.3996292054653168,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4632263183594,0.8824440240859985,0.3739575445652008,0.2625470757484436,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.46319580078125,0.8729886412620544,0.3621808886528015,0.3443589210510254,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4632263183594,0.8774318099021912,0.3674539625644684,1.658188819885254,288.4634094238281,287.6159973144531,289.8500061035156,288.4902038574219,289.8494567871094,297.2222595214844,288.4643859863281,1.0,0.6449887156486511,1.0,1.0,0.0,1.0,-3.554327249526977,3.554316997528076,1.0170851965085603e-05,2.7502503395080566,1.0,0.1500000059604644,0.0,154.8149871826172,132.0,5001.71826171875,-0.0,3508.951904296875,1.0,283.1499938964844,287.94049072265625,291.4907531738281,291.8570861816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872521877288818,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1689.179931640625,0.0,20.474884033203125,1895.4371337890625,0.0,59.70963287353516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12384060,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4911804199219,0.8698974251747131,0.3273555934429168,0.2954091727733612,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4913330078125,0.95353764295578,0.4230183064937591,0.4008574485778808,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49127197265625,0.9115659594535828,0.3754347860813141,0.2631351351737976,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4912414550781,0.9014331102371216,0.3638201951980591,0.3453048765659332,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4912414550781,0.9052544236183168,0.3680583834648132,1.6580631732940674,288.491455078125,287.67852783203125,289.8866577148437,288.5150146484375,289.8861083984375,297.22589111328125,288.4924621582031,1.0,0.6394736170768738,1.0,1.0,0.0,1.0,-3.5582683086395264,3.558258056640625,1.0193338312092235e-05,2.753270149230957,1.0,0.1500000059604644,0.0,143.19577026367188,120.0,5029.35009765625,-0.0,3447.978271484375,1.0,283.1499938964844,287.9666442871094,291.5154724121094,291.88385009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873449921607971,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1699.7552490234375,0.0,20.474884033203125,1895.4371337890625,0.0,60.26100540161133,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12384120,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4911804199219,0.8698974251747131,0.3273555934429168,0.2954091727733612,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4913330078125,0.95353764295578,0.4230183064937591,0.4008574485778808,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49127197265625,0.9115659594535828,0.3754347860813141,0.2631351351737976,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4912414550781,0.9014331102371216,0.3638201951980591,0.3453048765659332,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4912414550781,0.9052544236183168,0.3680583834648132,1.6580631732940674,288.491455078125,287.67852783203125,289.8866577148437,288.5150146484375,289.8861083984375,297.22589111328125,288.4924621582031,1.0,0.6394736170768738,1.0,1.0,0.0,1.0,-3.5582683086395264,3.558258056640625,1.0193338312092235e-05,2.753270149230957,1.0,0.1500000059604644,0.0,143.19577026367188,120.0,5029.35009765625,-0.0,3447.978271484375,1.0,283.1499938964844,287.9666442871094,291.5154724121094,291.88385009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873449921607971,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1699.7552490234375,0.0,20.474884033203125,1895.4371337890625,0.0,60.26100540161133,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12384180,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.520263671875,0.9078442454338074,0.3291462957859039,0.2964385747909546,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5204467773437,0.991708517074585,0.4254263341426849,0.4025073647499084,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5203552246094,0.9557724595069884,0.3773650228977203,0.2640284895896911,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5203552246094,0.9450645446777344,0.365934282541275,0.3466818332672119,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5203552246094,0.9483819603919984,0.3691438138484955,1.6599981784820557,288.52056884765625,287.7395935058594,289.92333984375,288.54034423828125,289.9227905273437,297.2336120605469,288.5216064453125,1.0,0.6341617703437805,1.0,1.0,0.0,1.0,-3.5662951469421387,3.5662848949432373,1.02393350971397e-05,2.759465456008911,1.0,0.1500000059604644,0.0,130.87445068359375,123.0,5058.01806640625,-0.0,3392.68798828125,1.0,283.1499938964844,287.9932556152344,291.540771484375,291.9111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874320149421692,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1710.551025390625,0.0,20.474884033203125,1895.4371337890625,0.0,60.77894973754883,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12384240,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.520263671875,0.9078442454338074,0.3291462957859039,0.2964385747909546,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5204467773437,0.991708517074585,0.4254263341426849,0.4025073647499084,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5203552246094,0.9557724595069884,0.3773650228977203,0.2640284895896911,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5203552246094,0.9450645446777344,0.365934282541275,0.3466818332672119,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5203552246094,0.9483819603919984,0.3691438138484955,1.6599981784820557,288.52056884765625,287.7395935058594,289.92333984375,288.54034423828125,289.9227905273437,297.2336120605469,288.5216064453125,1.0,0.6341617703437805,1.0,1.0,0.0,1.0,-3.5662951469421387,3.5662848949432373,1.02393350971397e-05,2.759465456008911,1.0,0.1500000059604644,0.0,130.87445068359375,123.0,5058.01806640625,-0.0,3392.68798828125,1.0,283.1499938964844,287.9932556152344,291.540771484375,291.9111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874320149421692,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1710.551025390625,0.0,20.474884033203125,1895.4371337890625,0.0,60.77894973754883,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
