time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384300,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5353088378906,0.922111988067627,0.3301489055156708,0.297177106142044,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5354919433594,0.9990000128746032,0.4267859756946563,0.4005061984062195,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.535400390625,0.969324827194214,0.378445565700531,0.2646539509296417,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5353698730469,0.9594182968139648,0.3671165704727173,0.3476211428642273,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.535400390625,0.9620805382728576,0.3698146939277649,1.6621683835983276,288.5355834960937,287.7275085449219,289.9416809082031,288.5531616210937,289.94110107421875,297.2383728027344,288.5366516113281,1.0,0.6333268880844116,1.0,1.0,0.0,1.0,-3.5709407329559326,3.5709304809570312,1.0266395293001551e-05,2.763191938400269,1.0,0.1500000059604644,0.0,127.64983367919922,123.0,5072.5673828125,-0.0,3382.67138671875,1.0,283.1499938964844,288.0068359375,291.5536193847656,291.9250183105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874777317047119,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1716.0606689453125,0.0,20.474884033203125,1895.4371337890625,0.0,61.05158615112305,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12384360,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5494689941406,0.927454948425293,0.331173688173294,0.2980428338050842,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5495910644531,0.9990000128746032,0.4286045432090759,0.3957673609256744,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.549560546875,0.9739043712615968,0.3795568943023681,0.2653837502002716,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5495300292969,0.9644121527671814,0.368337333202362,0.3487087488174438,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5495300292969,0.9665512442588806,0.3705260455608368,1.6650511026382446,288.5497131347656,287.7991943359375,289.9599914550781,288.56610107421875,289.9594421386719,297.24432373046875,288.5506896972656,1.0,0.6327788233757019,1.0,1.0,0.0,1.0,-3.570319652557373,3.570309400558472,1.0262909199809656e-05,2.762741804122925,1.0,0.1500000059604644,0.0,126.61007690429688,143.0,5085.43359375,-0.0,3376.360107421875,1.0,283.1499938964844,288.0203552246094,291.5665588378906,291.9389953613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875251770019531,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1721.55322265625,0.0,20.474884033203125,1895.4371337890625,0.0,61.3349838256836,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12384420,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849304199219,0.9206827878952026,0.3334157764911651,0.3000674247741699,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.58514404296875,0.9990000128746032,0.4321814775466919,0.4059901237487793,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5850524902344,0.9678820967674256,0.3819932043552398,0.2670863568782806,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.58502197265625,0.958290159702301,0.3710106015205383,0.3512317538261413,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.58502197265625,0.9595825672149658,0.3721863031387329,1.6724945306777954,288.5852966308594,287.8573303222656,289.9966735839844,288.59228515625,289.9961242675781,297.2569885253906,288.5868530273437,1.0,0.639305055141449,1.0,1.0,0.0,1.0,-3.599140167236328,3.599129676818848,1.042763324221596e-05,2.7844607830047607,1.0,0.1500000059604644,0.0,130.15072631835938,163.0,5122.5224609375,-0.0,3468.122802734375,1.0,283.1499938964844,288.0480041503906,291.5927429199219,291.96728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876208424568176,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1732.83251953125,0.0,20.474884033203125,1895.4371337890625,0.0,61.907108306884766,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12384480,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849304199219,0.9206827878952026,0.3334157764911651,0.3000674247741699,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.58514404296875,0.9990000128746032,0.4321814775466919,0.4059901237487793,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5850524902344,0.9678820967674256,0.3819932043552398,0.2670863568782806,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.58502197265625,0.958290159702301,0.3710106015205383,0.3512317538261413,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.58502197265625,0.9595825672149658,0.3721863031387329,1.6724945306777954,288.5852966308594,287.8573303222656,289.9966735839844,288.59228515625,289.9961242675781,297.2569885253906,288.5868530273437,1.0,0.639305055141449,1.0,1.0,0.0,1.0,-3.599140167236328,3.599129676818848,1.042763324221596e-05,2.7844607830047607,1.0,0.1500000059604644,0.0,130.15072631835938,163.0,5122.5224609375,-0.0,3468.122802734375,1.0,283.1499938964844,288.0480041503906,291.5927429199219,291.96728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876208424568176,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1732.83251953125,0.0,20.474884033203125,1895.4371337890625,0.0,61.907108306884766,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12384540,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62322998046875,0.8869275450706482,0.3357424437999725,0.3025566339492798,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6234436035156,0.9730718731880188,0.4347553849220276,0.4115515947341919,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62335205078125,0.931421160697937,0.3845413029193878,0.2691691219806671,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6233215332031,0.9212422370910645,0.37381511926651,0.3542886674404144,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6233215332031,0.921638250350952,0.3739696145057678,1.6824564933776855,288.6235656738281,287.9140014648437,290.0333251953125,288.6187744140625,290.03277587890625,297.2655029296875,288.6249084472656,1.0,0.6495702862739563,1.0,1.0,0.0,1.0,-3.625576257705689,3.625565767288208,1.0582212780718692e-05,2.8052074909210205,1.0,0.1500000059604644,0.0,142.60670471191406,183.0,5155.095703125,-0.0,3611.9990234375,1.0,283.1499938964844,288.0795288085937,291.61932373046875,291.99627685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877325415611267,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1745.51953125,0.0,20.474884033203125,1895.4371337890625,0.0,62.57680892944336,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12384600,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62322998046875,0.8869275450706482,0.3357424437999725,0.3025566339492798,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6234436035156,0.9730718731880188,0.4347553849220276,0.4115515947341919,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62335205078125,0.931421160697937,0.3845413029193878,0.2691691219806671,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6233215332031,0.9212422370910645,0.37381511926651,0.3542886674404144,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6233215332031,0.921638250350952,0.3739696145057678,1.6824564933776855,288.6235656738281,287.9140014648437,290.0333251953125,288.6187744140625,290.03277587890625,297.2655029296875,288.6249084472656,1.0,0.6495702862739563,1.0,1.0,0.0,1.0,-3.625576257705689,3.625565767288208,1.0582212780718692e-05,2.8052074909210205,1.0,0.1500000059604644,0.0,142.60670471191406,183.0,5155.095703125,-0.0,3611.9990234375,1.0,283.1499938964844,288.0795288085937,291.61932373046875,291.99627685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877325415611267,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1745.51953125,0.0,20.474884033203125,1895.4371337890625,0.0,62.57680892944336,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12384660,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6615295410156,0.8553184270858765,0.3381457924842834,0.3052240908145904,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6617431640625,0.9359498023986816,0.4376771450042724,0.4148028492927551,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6616516113281,0.8947868347167969,0.3871907889842987,0.27140873670578,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66162109375,0.8864534497261047,0.3767392337322235,0.3575757443904876,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.66162109375,0.8859643936157227,0.375859647989273,1.693451762199402,288.6618957519531,287.9692077636719,290.07000732421875,288.64556884765625,290.0694580078125,297.27471923828125,288.66326904296875,1.0,0.6617058515548706,1.0,1.0,0.0,1.0,-3.654116153717041,3.654105424880981,1.0749512512120418e-05,2.8273043632507324,1.0,0.1500000059604644,0.0,158.5562744140625,203.0,5188.80810546875,-0.0,3782.146728515625,1.0,283.1499938964844,288.11138916015625,291.6461486816406,292.0256042480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878546714782715,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1758.3162841796875,0.0,20.474884033203125,1895.4371337890625,0.0,63.31106948852539,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12384720,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6615295410156,0.8553184270858765,0.3381457924842834,0.3052240908145904,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6617431640625,0.9359498023986816,0.4376771450042724,0.4148028492927551,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6616516113281,0.8947868347167969,0.3871907889842987,0.27140873670578,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66162109375,0.8864534497261047,0.3767392337322235,0.3575757443904876,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.66162109375,0.8859643936157227,0.375859647989273,1.693451762199402,288.6618957519531,287.9692077636719,290.07000732421875,288.64556884765625,290.0694580078125,297.27471923828125,288.66326904296875,1.0,0.6617058515548706,1.0,1.0,0.0,1.0,-3.654116153717041,3.654105424880981,1.0749512512120418e-05,2.8273043632507324,1.0,0.1500000059604644,0.0,158.5562744140625,203.0,5188.80810546875,-0.0,3782.146728515625,1.0,283.1499938964844,288.11138916015625,291.6461486816406,292.0256042480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878546714782715,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1758.3162841796875,0.0,20.474884033203125,1895.4371337890625,0.0,63.31106948852539,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12384780,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7001342773437,0.8294429183006287,0.3406288027763366,0.3080359697341919,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7003479003906,0.9021004438400269,0.4408581256866455,0.4183778166770935,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.70025634765625,0.8656753897666931,0.3899379372596741,0.2737738192081451,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7002258300781,0.8581787347793579,0.3797751069068908,0.3610465824604034,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7002258300781,0.8569650053977966,0.3778503835201263,1.7052693367004397,288.70050048828125,288.0229187011719,290.1066589355469,288.6725769042969,290.10614013671875,297.2841796875,288.701904296875,1.0,0.674708366394043,1.0,1.0,0.0,1.0,-3.683038949966431,3.683027982711792,1.0920412933046464e-05,2.849703550338745,1.0,0.1500000059604644,0.0,176.47482299804688,223.0,5222.453125,-0.0,3969.830322265625,1.0,283.1499938964844,288.1434020996094,291.6731872558594,292.0551452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879765927791595,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1771.19677734375,0.0,20.474884033203125,1895.4371337890625,0.0,64.04608917236328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12384840,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7001342773437,0.8294429183006287,0.3406288027763366,0.3080359697341919,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7003479003906,0.9021004438400269,0.4408581256866455,0.4183778166770935,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.70025634765625,0.8656753897666931,0.3899379372596741,0.2737738192081451,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7002258300781,0.8581787347793579,0.3797751069068908,0.3610465824604034,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7002258300781,0.8569650053977966,0.3778503835201263,1.7052693367004397,288.70050048828125,288.0229187011719,290.1066589355469,288.6725769042969,290.10614013671875,297.2841796875,288.701904296875,1.0,0.674708366394043,1.0,1.0,0.0,1.0,-3.683038949966431,3.683027982711792,1.0920412933046464e-05,2.849703550338745,1.0,0.1500000059604644,0.0,176.47482299804688,223.0,5222.453125,-0.0,3969.830322265625,1.0,283.1499938964844,288.1434020996094,291.6731872558594,292.0551452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879765927791595,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1771.19677734375,0.0,20.474884033203125,1895.4371337890625,0.0,64.04608917236328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12384900,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196350097656,0.8184022307395935,0.3419070839881897,0.3094883561134338,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198486328125,0.8888147473335266,0.4425223171710968,0.4202570617198944,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.8534492254257202,0.391354501247406,0.2749969363212585,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197265625,0.8463885188102722,0.3813409805297851,0.3628417551517486,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197265625,0.8448610305786133,0.3788892924785614,1.7114423513412476,288.7200012207031,288.0090026855469,290.125,288.6861267089844,290.1244812011719,297.2889404296875,288.7214050292969,1.0,0.6814239025115967,1.0,1.0,0.0,1.0,-3.698106527328491,3.6980953216552734,1.1009981790266464e-05,2.8613739013671875,1.0,0.1500000059604644,0.0,185.8567657470703,223.0,5239.39990234375,-0.0,4069.0341796875,1.0,283.1499938964844,288.1595153808594,291.6867370605469,292.07000732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880384027957916,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1777.685791015625,0.0,20.474884033203125,1895.4371337890625,0.0,64.41952514648438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12384960,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7392578125,0.8080171346664429,0.343211829662323,0.3109698891639709,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7394714355469,0.8768506050109863,0.4442279636859894,0.4221835434436798,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7393798828125,0.8426336646080017,0.3928014636039734,0.2762454748153686,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7393493652344,0.835955798625946,0.3829404413700104,0.3646743893623352,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7393493652344,0.8341283202171326,0.3799586892127991,1.7177796363830566,288.7395935058594,288.0751953125,290.1433410644531,288.6997375488281,290.1427917480469,297.2937316894531,288.74102783203125,1.0,0.6882253289222717,1.0,1.0,0.0,1.0,-3.713538408279419,3.71352744102478,1.1102099051640836e-05,2.8733272552490234,1.0,0.1500000059604644,0.0,195.4207305908203,211.0,5256.4091796875,-0.0,4171.16162109375,1.0,283.1499938964844,288.1756896972656,291.7003479003906,292.0848999023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881008684635162,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1784.20849609375,0.0,20.474884033203125,1895.4371337890625,0.0,64.79751586914062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12385020,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.777587890625,0.8061763048171997,0.3459232449531555,0.3134665191173553,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7777709960937,0.8748384714126587,0.4477525949478149,0.4255659580230713,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7776794433594,0.8407551646232605,0.3957962095737457,0.2783821225166321,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7776794433594,0.8343700766563416,0.3862426877021789,0.3678561151027679,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7776794433594,0.8318551778793335,0.3821930289268493,1.7281259298324585,288.7779235839844,288.1260070800781,290.17999267578125,288.7269897460937,290.1794738769531,297.3035583496094,288.7792358398437,1.0,0.6931511163711548,1.0,1.0,0.0,1.0,-3.739469051361084,3.739457845687866,1.1258111044298856e-05,2.8935368061065674,1.0,0.1500000059604644,0.0,199.82766723632807,199.0,5288.83251953125,-0.0,4270.07568359375,1.0,283.1499938964844,288.2079772949219,291.7276306152344,292.11474609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882264852523803,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1797.23291015625,0.0,20.474884033203125,1895.4371337890625,0.0,65.55905151367188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12385080,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.777587890625,0.8061763048171997,0.3459232449531555,0.3134665191173553,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7777709960937,0.8748384714126587,0.4477525949478149,0.4255659580230713,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7776794433594,0.8407551646232605,0.3957962095737457,0.2783821225166321,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7776794433594,0.8343700766563416,0.3862426877021789,0.3678561151027679,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7776794433594,0.8318551778793335,0.3821930289268493,1.7281259298324585,288.7779235839844,288.1260070800781,290.17999267578125,288.7269897460937,290.1794738769531,297.3035583496094,288.7792358398437,1.0,0.6931511163711548,1.0,1.0,0.0,1.0,-3.739469051361084,3.739457845687866,1.1258111044298856e-05,2.8935368061065674,1.0,0.1500000059604644,0.0,199.82766723632807,199.0,5288.83251953125,-0.0,4270.07568359375,1.0,283.1499938964844,288.2079772949219,291.7276306152344,292.11474609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882264852523803,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1797.23291015625,0.0,20.474884033203125,1895.4371337890625,0.0,65.55905151367188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12385140,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8149719238281,0.814574658870697,0.3488441705703735,0.3158348500728607,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.815185546875,0.8842923045158386,0.4514882862567901,0.4288175702095032,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8150939941406,0.8491693139076233,0.3989946842193603,0.2804150581359863,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8150634765625,0.8428667783737183,0.389751672744751,0.37090003490448,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8150634765625,0.8395822644233704,0.3846240937709808,1.7377721071243286,288.8153076171875,288.1753234863281,290.2166748046875,288.7543029785156,290.2161560058594,297.3141784667969,288.8166198730469,1.0,0.6943991780281067,1.0,1.0,0.0,1.0,-3.763948917388916,3.763937473297119,1.1406126759538893e-05,2.912524938583374,1.0,0.1500000059604644,0.0,196.0434112548828,187.0,5321.1337890625,-0.0,4313.53076171875,1.0,283.1499938964844,288.2396545410156,291.75494384765625,292.1446228027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883517444133758,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1810.0633544921875,0.0,20.474884033203125,1895.4371337890625,0.0,66.32064056396484,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12385200,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8149719238281,0.814574658870697,0.3488441705703735,0.3158348500728607,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.815185546875,0.8842923045158386,0.4514882862567901,0.4288175702095032,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8150939941406,0.8491693139076233,0.3989946842193603,0.2804150581359863,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8150634765625,0.8428667783737183,0.389751672744751,0.37090003490448,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8150634765625,0.8395822644233704,0.3846240937709808,1.7377721071243286,288.8153076171875,288.1753234863281,290.2166748046875,288.7543029785156,290.2161560058594,297.3141784667969,288.8166198730469,1.0,0.6943991780281067,1.0,1.0,0.0,1.0,-3.763948917388916,3.763937473297119,1.1406126759538893e-05,2.912524938583374,1.0,0.1500000059604644,0.0,196.0434112548828,187.0,5321.1337890625,-0.0,4313.53076171875,1.0,283.1499938964844,288.2396545410156,291.75494384765625,292.1446228027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883517444133758,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1810.0633544921875,0.0,20.474884033203125,1895.4371337890625,0.0,66.32064056396484,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12385260,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.852294921875,0.8287692070007324,0.3519662320613861,0.3182280361652374,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8525085449219,0.901202917098999,0.4554319679737091,0.432099312543869,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8524169921875,0.8645501136779785,0.4023963510990143,0.2824670374393463,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8523864746094,0.8581828474998474,0.3934704661369324,0.3739750385284424,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8523864746094,0.8539823889732361,0.3872567117214203,1.7475281953811646,288.8526306152344,288.22320556640625,290.2533264160156,288.7815856933594,290.2528076171875,297.325439453125,288.8539428710937,1.0,0.6937500238418579,1.0,1.0,0.0,1.0,-3.788686990737915,3.788675308227539,1.1556632671272382e-05,2.9316952228546143,1.0,0.1500000059604644,0.0,188.037353515625,175.0,5353.70166015625,-0.0,4330.8447265625,1.0,283.1499938964844,288.2710266113281,291.7822265625,292.1744689941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884761691093445,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1822.8111572265625,0.0,20.474884033203125,1895.4371337890625,0.0,67.07896423339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12385320,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.852294921875,0.8287692070007324,0.3519662320613861,0.3182280361652374,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8525085449219,0.901202917098999,0.4554319679737091,0.432099312543869,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8524169921875,0.8645501136779785,0.4023963510990143,0.2824670374393463,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8523864746094,0.8581828474998474,0.3934704661369324,0.3739750385284424,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8523864746094,0.8539823889732361,0.3872567117214203,1.7475281953811646,288.8526306152344,288.22320556640625,290.2533264160156,288.7815856933594,290.2528076171875,297.325439453125,288.8539428710937,1.0,0.6937500238418579,1.0,1.0,0.0,1.0,-3.788686990737915,3.788675308227539,1.1556632671272382e-05,2.9316952228546143,1.0,0.1500000059604644,0.0,188.037353515625,175.0,5353.70166015625,-0.0,4330.8447265625,1.0,283.1499938964844,288.2710266113281,291.7822265625,292.1744689941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884761691093445,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1822.8111572265625,0.0,20.474884033203125,1895.4371337890625,0.0,67.07896423339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12385380,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8898620605469,0.8482479453086853,0.3552706241607666,0.3207045197486877,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8900756835937,0.9263609647750854,0.4595719873905182,0.4354801476001739,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8899841308594,0.8863208889961243,0.4059888422489166,0.2845887541770935,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.88995361328125,0.8798720836639404,0.3973891735076904,0.3771526217460632,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.88995361328125,0.8746182918548584,0.3900812566280365,1.7577362060546875,288.89019775390625,288.26959228515625,290.2900085449219,288.8088073730469,290.2894897460937,297.3371887207031,288.8915100097656,1.0,0.6922690272331238,1.0,1.0,0.0,1.0,-3.8143954277038574,3.8143837451934814,1.1714061656675767e-05,2.951608419418335,1.0,0.1500000059604644,0.0,177.86672973632812,163.0,5386.546875,-0.0,4336.90771484375,1.0,283.1499938964844,288.3024597167969,291.8094177246094,292.2042236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288601666688919,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1835.5904541015625,0.0,20.474884033203125,1895.4371337890625,0.0,67.84574127197266,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12385440,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8898620605469,0.8482479453086853,0.3552706241607666,0.3207045197486877,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8900756835937,0.9263609647750854,0.4595719873905182,0.4354801476001739,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8899841308594,0.8863208889961243,0.4059888422489166,0.2845887541770935,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.88995361328125,0.8798720836639404,0.3973891735076904,0.3771526217460632,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.88995361328125,0.8746182918548584,0.3900812566280365,1.7577362060546875,288.89019775390625,288.26959228515625,290.2900085449219,288.8088073730469,290.2894897460937,297.3371887207031,288.8915100097656,1.0,0.6922690272331238,1.0,1.0,0.0,1.0,-3.8143954277038574,3.8143837451934814,1.1714061656675767e-05,2.951608419418335,1.0,0.1500000059604644,0.0,177.86672973632812,163.0,5386.546875,-0.0,4336.90771484375,1.0,283.1499938964844,288.3024597167969,291.8094177246094,292.2042236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288601666688919,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1835.5904541015625,0.0,20.474884033203125,1895.4371337890625,0.0,67.84574127197266,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12385500,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9087829589844,0.8604416251182556,0.3569862246513366,0.3219816982746124,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9089660644531,0.942209541797638,0.4617104530334472,0.437216192483902,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.90887451171875,0.8997246026992798,0.4078511595726013,0.2856818437576294,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.90887451171875,0.8932855129241943,0.399418294429779,0.3787883818149566,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9088439941406,0.8874935507774353,0.3915602266788482,1.7630500793457031,288.9091186523437,288.2538452148437,290.3083190917969,288.8223571777344,290.3078308105469,297.3431396484375,288.9104309082031,1.0,0.691392719745636,1.0,1.0,0.0,1.0,-3.8277008533477774,3.8276889324188232,1.1795949831139296e-05,2.9619123935699463,1.0,0.1500000059604644,0.0,172.3172607421875,163.0,5403.0712890625,-0.0,4338.1650390625,1.0,283.1499938964844,288.3182067871094,291.822998046875,292.2190856933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886652648448944,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1842.0059814453125,0.0,20.474884033203125,1895.4371337890625,0.0,68.23511505126953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12385560,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.92779541015625,0.8746673464775085,0.3587456345558166,0.3232899308204651,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.927978515625,0.9593045115470886,0.4638966619968414,0.4389883577823639,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9278869628906,0.915764331817627,0.409759372472763,0.2868004441261291,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9278869628906,0.908789873123169,0.4014959931373596,0.3804612457752228,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9278564453125,0.9022790789604188,0.3930854499340057,1.7685296535491943,288.9281005859375,288.3145446777344,290.32666015625,288.8358764648437,290.3261413574219,297.34918212890625,288.929443359375,1.0,0.690482497215271,1.0,1.0,0.0,1.0,-3.841361284255981,3.8413496017456055,1.1880319107149262e-05,2.9724907875061035,1.0,0.1500000059604644,0.0,166.56085205078125,151.0,5419.66943359375,-0.0,4339.0517578125,1.0,283.1499938964844,288.33404541015625,291.8365173339844,292.2339172363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887292802333832,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1848.44384765625,0.0,20.474884033203125,1895.4371337890625,0.0,68.62751007080078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12385620,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.96600341796875,0.9101319313049316,0.3623758554458618,0.3259986639022827,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9661865234375,0.9934739470481871,0.4684281945228576,0.4426575899124145,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9660949707031,0.9566501379013062,0.4136935770511627,0.2891134619712829,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9660949707031,0.9499455094337464,0.4057768881320953,0.3839167356491089,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.966064453125,0.941840410232544,0.3962545394897461,1.7799806594848633,288.96630859375,288.3580017089844,290.36334228515625,288.8627319335937,290.3628234863281,297.3613586425781,288.9676208496094,1.0,0.6886190176010132,1.0,1.0,0.0,1.0,-3.868813991546631,3.868802070617676,1.2050900295434984e-05,2.993788957595825,1.0,0.1500000059604644,0.0,154.7962646484375,154.0,5452.83056640625,-0.0,4340.52783203125,1.0,283.1499938964844,288.3658142089844,291.8634033203125,292.263427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888596355915069,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1861.376708984375,0.0,20.474884033203125,1895.4371337890625,0.0,69.427978515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12385680,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.96600341796875,0.9101319313049316,0.3623758554458618,0.3259986639022827,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9661865234375,0.9934739470481871,0.4684281945228576,0.4426575899124145,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9660949707031,0.9566501379013062,0.4136935770511627,0.2891134619712829,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9660949707031,0.9499455094337464,0.4057768881320953,0.3839167356491089,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.966064453125,0.941840410232544,0.3962545394897461,1.7799806594848633,288.96630859375,288.3580017089844,290.36334228515625,288.8627319335937,290.3628234863281,297.3613586425781,288.9676208496094,1.0,0.6886190176010132,1.0,1.0,0.0,1.0,-3.868813991546631,3.868802070617676,1.2050900295434984e-05,2.993788957595825,1.0,0.1500000059604644,0.0,154.7962646484375,154.0,5452.83056640625,-0.0,4340.52783203125,1.0,283.1499938964844,288.3658142089844,291.8634033203125,292.263427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888596355915069,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1861.376708984375,0.0,20.474884033203125,1895.4371337890625,0.0,69.427978515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12385740,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0030212402344,0.9282051920890808,0.3660866022109985,0.3291302621364593,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.003173828125,0.9990000128746032,0.4735957682132721,0.4361421167850494,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.00311279296875,0.973174512386322,0.4177235662937164,0.2917638123035431,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.00311279296875,0.967397391796112,0.4101662933826446,0.3878395557403564,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0030822753906,0.959039866924286,0.3995239734649658,1.7936115264892578,289.0033264160156,288.3999938964844,290.3999938964844,288.88934326171875,290.3995056152344,297.3743591308594,289.0045166015625,1.0,0.690229594707489,1.0,1.0,0.0,1.0,-3.890028476715088,3.890016078948975,1.2183929356979206e-05,3.010372400283813,1.0,0.1500000059604644,0.0,151.47723388671875,174.0,5483.83203125,-0.0,4378.07421875,1.0,283.1499938964844,288.3975830078125,291.8900146484375,292.2926940917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288993090391159,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1874.2918701171875,0.0,20.474884033203125,1895.4371337890625,0.0,70.24920654296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12385800,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0030212402344,0.9282051920890808,0.3660866022109985,0.3291302621364593,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.003173828125,0.9990000128746032,0.4735957682132721,0.4361421167850494,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.00311279296875,0.973174512386322,0.4177235662937164,0.2917638123035431,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.00311279296875,0.967397391796112,0.4101662933826446,0.3878395557403564,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0030822753906,0.959039866924286,0.3995239734649658,1.7936115264892578,289.0033264160156,288.3999938964844,290.3999938964844,288.88934326171875,290.3995056152344,297.3743591308594,289.0045166015625,1.0,0.690229594707489,1.0,1.0,0.0,1.0,-3.890028476715088,3.890016078948975,1.2183929356979206e-05,3.010372400283813,1.0,0.1500000059604644,0.0,151.47723388671875,174.0,5483.83203125,-0.0,4378.07421875,1.0,283.1499938964844,288.3975830078125,291.8900146484375,292.2926940917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288993090391159,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1874.2918701171875,0.0,20.474884033203125,1895.4371337890625,0.0,70.24920654296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12385860,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.043212890625,0.9236181378364564,0.3699349164962768,0.3326067328453064,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0434265136719,0.9990000128746032,0.4792501628398895,0.4463899433612823,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0433349609375,0.9690384864807128,0.4219163358211517,0.2946986556053161,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0433044433594,0.9634532332420348,0.4147357940673828,0.3921636641025543,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.04327392578125,0.954059362411499,0.4029693007469177,1.809125065803528,289.0435791015625,288.4405212402344,290.4366760253906,288.9156188964844,290.4361572265625,297.388671875,289.045166015625,1.0,0.6991927027702332,1.0,1.0,0.0,1.0,-3.9338302612304688,3.933817625045776,1.24580164992949e-05,3.0436692237854004,1.0,0.1500000059604644,0.0,156.13694763183594,194.0,5522.25048828125,-0.0,4536.56103515625,1.0,283.1499938964844,288.4291076660156,291.9162902832031,292.32159423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891253530979156,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1887.1605224609373,0.0,20.474884033203125,1895.4371337890625,0.0,71.06503295898438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12385920,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.043212890625,0.9236181378364564,0.3699349164962768,0.3326067328453064,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0434265136719,0.9990000128746032,0.4792501628398895,0.4463899433612823,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0433349609375,0.9690384864807128,0.4219163358211517,0.2946986556053161,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0433044433594,0.9634532332420348,0.4147357940673828,0.3921636641025543,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.04327392578125,0.954059362411499,0.4029693007469177,1.809125065803528,289.0435791015625,288.4405212402344,290.4366760253906,288.9156188964844,290.4361572265625,297.388671875,289.045166015625,1.0,0.6991927027702332,1.0,1.0,0.0,1.0,-3.9338302612304688,3.933817625045776,1.24580164992949e-05,3.0436692237854004,1.0,0.1500000059604644,0.0,156.13694763183594,194.0,5522.25048828125,-0.0,4536.56103515625,1.0,283.1499938964844,288.4291076660156,291.9162902832031,292.32159423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891253530979156,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1887.1605224609373,0.0,20.474884033203125,1895.4371337890625,0.0,71.06503295898438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12385980,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.08856201171875,0.8984724879264832,0.3738585114479065,0.3364779949188232,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0887756347656,0.983860969543457,0.4834901392459869,0.4571791589260101,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.08868408203125,0.9433299899101256,0.4262083172798157,0.2979570627212524,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.08868408203125,0.9375213980674744,0.4194176793098449,0.3969391584396362,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0886535644531,0.926558792591095,0.4065089523792267,1.8267215490341189,289.08892822265625,288.4796142578125,290.47332763671875,288.9415283203125,290.47283935546875,297.3976135253906,289.09033203125,1.0,0.7119948267936707,1.0,1.0,0.0,1.0,-3.982178688049317,3.982165813446045,1.276761668123072e-05,3.081557512283325,1.0,0.1500000059604644,0.0,168.8097686767578,214.0,5560.25390625,-0.0,4766.662109375,1.0,283.1499938964844,288.4638977050781,291.9422302246094,292.35040283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892693281173706,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1901.232177734375,0.0,20.474884033203125,1895.4371337890625,0.0,71.95494079589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12386040,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.08856201171875,0.8984724879264832,0.3738585114479065,0.3364779949188232,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0887756347656,0.983860969543457,0.4834901392459869,0.4571791589260101,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.08868408203125,0.9433299899101256,0.4262083172798157,0.2979570627212524,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.08868408203125,0.9375213980674744,0.4194176793098449,0.3969391584396362,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0886535644531,0.926558792591095,0.4065089523792267,1.8267215490341189,289.08892822265625,288.4796142578125,290.47332763671875,288.9415283203125,290.47283935546875,297.3976135253906,289.09033203125,1.0,0.7119948267936707,1.0,1.0,0.0,1.0,-3.982178688049317,3.982165813446045,1.276761668123072e-05,3.081557512283325,1.0,0.1500000059604644,0.0,168.8097686767578,214.0,5560.25390625,-0.0,4766.662109375,1.0,283.1499938964844,288.4638977050781,291.9422302246094,292.35040283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892693281173706,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1901.232177734375,0.0,20.474884033203125,1895.4371337890625,0.0,71.95494079589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12386100,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10955810546875,0.8841947317123413,0.3758216500282287,0.3384838104248047,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1097717285156,0.9696251153945924,0.4857684373855591,0.4594976603984833,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.926368236541748,0.4283656477928161,0.2996476292610168,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.9207629561424256,0.4217754900455475,0.3994147777557373,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.9098108410835266,0.408286988735199,1.835897207260132,289.10992431640625,288.4620056152344,290.4916687011719,288.95428466796875,290.4911804199219,297.402099609375,289.11138916015625,1.0,0.7188551425933838,1.0,1.0,0.0,1.0,-4.003673553466797,4.003660678863525,1.2905176845379174e-05,3.097984313964844,1.0,0.1500000059604644,0.0,176.98080444335938,214.0,5577.52978515625,-0.0,4887.689453125,1.0,283.1499938964844,288.4815673828125,291.9550476074219,292.3646850585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893465161323547,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1908.3182373046875,0.0,20.474884033203125,1895.4371337890625,0.0,72.43293762207031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12386160,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1309509277344,0.8707906007766724,0.377799779176712,0.3405220210552215,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13116455078125,0.9545130133628844,0.4881413877010345,0.4619693160057068,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1310729980469,0.910413146018982,0.430543452501297,0.3013675212860107,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.13104248046875,0.9054495692253112,0.4241570830345154,0.4019335210323334,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.13104248046875,0.8952875137329102,0.41008460521698,1.8452565670013428,289.1312866210937,288.5172119140625,290.510009765625,288.9669494628906,290.509521484375,297.4067077636719,289.1327819824219,1.0,0.7259364128112793,1.0,1.0,0.0,1.0,-4.025471210479736,4.025458335876465,1.304608758800896e-05,3.1148526668548584,1.0,0.1500000059604644,0.0,185.7200927734375,234.0,5595.50244140625,-0.0,5015.09912109375,1.0,283.1499938964844,288.4989929199219,291.9677124023437,292.3788452148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289423793554306,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1915.3233642578125,0.0,20.474884033203125,1895.4371337890625,0.0,72.9118881225586,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
