time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386220,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1739501953125,0.8477820158004761,0.3818104565143585,0.3446787595748901,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1741638183594,0.9250730872154236,0.4930807054042816,0.4671659171581268,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1740417480469,0.8848273158073425,0.4349682033061981,0.3048804700374603,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1740417480469,0.8806362152099609,0.4289983510971069,0.4070787131786346,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.17401123046875,0.8702454566955566,0.4137468934059143,1.864435315132141,289.1742858886719,288.5533447265625,290.5466613769531,288.99188232421875,290.5461730957031,297.4161071777344,289.1757507324219,1.0,0.7405564188957214,1.0,1.0,0.0,1.0,-4.070239543914795,4.070226192474365,1.3337905329535715e-05,3.1495025157928467,1.0,0.1500000059604644,0.0,204.2040405273437,254.0,5631.734375,-0.0,5284.66162109375,1.0,283.1499938964844,288.53369140625,291.9926452636719,292.40673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289576768875122,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1929.2841796875,0.0,20.474884033203125,1895.4371337890625,0.0,73.86122131347656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12386280,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1739501953125,0.8477820158004761,0.3818104565143585,0.3446787595748901,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1741638183594,0.9250730872154236,0.4930807054042816,0.4671659171581268,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1740417480469,0.8848273158073425,0.4349682033061981,0.3048804700374603,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1740417480469,0.8806362152099609,0.4289983510971069,0.4070787131786346,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.17401123046875,0.8702454566955566,0.4137468934059143,1.864435315132141,289.1742858886719,288.5533447265625,290.5466613769531,288.99188232421875,290.5461730957031,297.4161071777344,289.1757507324219,1.0,0.7405564188957214,1.0,1.0,0.0,1.0,-4.070239543914795,4.070226192474365,1.3337905329535715e-05,3.1495025157928467,1.0,0.1500000059604644,0.0,204.2040405273437,254.0,5631.734375,-0.0,5284.66162109375,1.0,283.1499938964844,288.53369140625,291.9926452636719,292.40673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289576768875122,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1929.2841796875,0.0,20.474884033203125,1895.4371337890625,0.0,73.86122131347656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12386340,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2171936035156,0.8294022679328918,0.3859008252620697,0.3489291369915008,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2174072265625,0.9011703133583068,0.4981979727745056,0.4725731313228607,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2173156738281,0.8641042709350586,0.4394901394844055,0.3084784746170044,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.21728515625,0.8604553937911987,0.4339474141597748,0.4123491644859314,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2172546386719,0.8500208854675293,0.4175038337707519,1.8841495513916016,289.217529296875,288.5880126953125,290.5833435058594,289.0162353515625,290.5828552246094,297.4254455566406,289.218994140625,1.0,0.7554886341094971,1.0,1.0,0.0,1.0,-4.116276741027832,4.116262912750244,1.3641362784255762e-05,3.185135126113892,1.0,0.1500000059604644,0.0,223.472900390625,274.0,5668.1162109375,-0.0,5569.65283203125,1.0,283.1499938964844,288.5685119628906,292.0170288085937,292.4340515136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897318601608276,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1943.270751953125,0.0,20.474884033203125,1895.4371337890625,0.0,74.82542419433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12386400,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2171936035156,0.8294022679328918,0.3859008252620697,0.3489291369915008,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2174072265625,0.9011703133583068,0.4981979727745056,0.4725731313228607,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2173156738281,0.8641042709350586,0.4394901394844055,0.3084784746170044,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.21728515625,0.8604553937911987,0.4339474141597748,0.4123491644859314,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2172546386719,0.8500208854675293,0.4175038337707519,1.8841495513916016,289.217529296875,288.5880126953125,290.5833435058594,289.0162353515625,290.5828552246094,297.4254455566406,289.218994140625,1.0,0.7554886341094971,1.0,1.0,0.0,1.0,-4.116276741027832,4.116262912750244,1.3641362784255762e-05,3.185135126113892,1.0,0.1500000059604644,0.0,223.472900390625,274.0,5668.1162109375,-0.0,5569.65283203125,1.0,283.1499938964844,288.5685119628906,292.0170288085937,292.4340515136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897318601608276,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1943.270751953125,0.0,20.474884033203125,1895.4371337890625,0.0,74.82542419433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12386460,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2606506347656,0.8141298294067383,0.3900800347328186,0.3532688915729522,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2608642578125,0.8828287720680237,0.5034615397453308,0.4781360626220703,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2607727050781,0.8474066853523254,0.4441182911396026,0.3121579587459564,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2607421875,0.8442619442939758,0.4390130341053009,0.4177396297454834,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2607116699219,0.833774983882904,0.4213647544384002,1.904377818107605,289.260986328125,288.6211853027344,290.6199951171875,289.0399475097656,290.6195373535156,297.4347229003906,289.262451171875,1.0,0.7705548405647278,1.0,1.0,0.0,1.0,-4.163477897644043,4.163463592529297,1.3956037946627475e-05,3.2216689586639404,1.0,0.1500000059604644,0.0,243.164779663086,262.0,5704.60107421875,-0.0,5867.73583984375,1.0,283.1499938964844,288.6034851074219,292.0407409667969,292.46075439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898889183998108,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1957.285400390625,0.0,20.474884033203125,1895.4371337890625,0.0,75.80331420898438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12386520,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2606506347656,0.8141298294067383,0.3900800347328186,0.3532688915729522,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2608642578125,0.8828287720680237,0.5034615397453308,0.4781360626220703,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2607727050781,0.8474066853523254,0.4441182911396026,0.3121579587459564,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2607421875,0.8442619442939758,0.4390130341053009,0.4177396297454834,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2607116699219,0.833774983882904,0.4213647544384002,1.904377818107605,289.260986328125,288.6211853027344,290.6199951171875,289.0399475097656,290.6195373535156,297.4347229003906,289.262451171875,1.0,0.7705548405647278,1.0,1.0,0.0,1.0,-4.163477897644043,4.163463592529297,1.3956037946627475e-05,3.2216689586639404,1.0,0.1500000059604644,0.0,243.164779663086,262.0,5704.60107421875,-0.0,5867.73583984375,1.0,283.1499938964844,288.6034851074219,292.0407409667969,292.46075439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898889183998108,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1957.285400390625,0.0,20.474884033203125,1895.4371337890625,0.0,75.80331420898438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12386580,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3031921386719,0.8152433633804321,0.394370824098587,0.3571174144744873,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3033752441406,0.884032666683197,0.5088557600975037,0.4832088053226471,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.30328369140625,0.8484846353530884,0.4488623738288879,0.3154614865779876,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.30328369140625,0.8456255197525024,0.4441984593868255,0.4226266741752624,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3032531738281,0.8344874382019043,0.4253348410129547,1.922171115875244,289.3034973144531,288.6529235839844,290.6566772460937,289.0629577636719,290.6561889648437,297.4441223144531,289.30487060546875,1.0,0.7772811055183411,1.0,1.0,0.0,1.0,-4.205514907836914,4.205500602722168,1.4239777556213085e-05,3.2543492317199707,1.0,0.1500000059604644,0.0,247.21014404296875,250.0,5739.53173828125,-0.0,6041.5673828125,1.0,283.1499938964844,288.6383056640625,292.06378173828125,292.48681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900516092777252,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1971.2191162109373,0.0,20.474884033203125,1895.4371337890625,0.0,76.8172607421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12386640,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3031921386719,0.8152433633804321,0.394370824098587,0.3571174144744873,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3033752441406,0.884032666683197,0.5088557600975037,0.4832088053226471,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.30328369140625,0.8484846353530884,0.4488623738288879,0.3154614865779876,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.30328369140625,0.8456255197525024,0.4441984593868255,0.4226266741752624,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3032531738281,0.8344874382019043,0.4253348410129547,1.922171115875244,289.3034973144531,288.6529235839844,290.6566772460937,289.0629577636719,290.6561889648437,297.4441223144531,289.30487060546875,1.0,0.7772811055183411,1.0,1.0,0.0,1.0,-4.205514907836914,4.205500602722168,1.4239777556213085e-05,3.2543492317199707,1.0,0.1500000059604644,0.0,247.21014404296875,250.0,5739.53173828125,-0.0,6041.5673828125,1.0,283.1499938964844,288.6383056640625,292.06378173828125,292.48681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900516092777252,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1971.2191162109373,0.0,20.474884033203125,1895.4371337890625,0.0,76.8172607421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12386700,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.323974609375,0.8193365335464478,0.3965924382209778,0.3589693605899811,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3241882324219,0.8888068199157715,0.5116293430328369,0.4856701791286468,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240966796875,0.8527929782867432,0.4513088166713714,0.3170559108257293,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240661621094,0.8500388860702515,0.4468659162521362,0.4249928295612335,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32403564453125,0.8384353518486023,0.4273909330368042,1.9306830167770384,289.3243103027344,288.6335144042969,290.67498779296875,289.0741882324219,290.6745300292969,297.4490966796875,289.3256530761719,1.0,0.7792019844055176,1.0,1.0,0.0,1.0,-4.225728988647461,4.225714683532715,1.4377059414982796e-05,3.2700109481811523,1.0,0.1500000059604644,0.0,245.61178588867188,250.0,5756.9072265625,-0.0,6100.673828125,1.0,283.1499938964844,288.65545654296875,292.0749816894531,292.49951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901315093040466,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.0731201171875,0.0,20.474884033203125,1895.4371337890625,0.0,77.31568145751953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12386760,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3446960449219,0.8248957991600037,0.3988648056983948,0.3608153760433197,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448791503906,0.8954119086265564,0.5144553780555725,0.4881260395050049,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34478759765625,0.8588074445724487,0.4538062810897827,0.3186454474925995,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34478759765625,0.8561462163925171,0.4495855271816253,0.4273530542850494,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3447570800781,0.8439903259277344,0.4294973313808441,1.939158320426941,289.3450012207031,288.6831970214844,290.6933288574219,289.085205078125,290.69287109375,297.4542541503906,289.3463439941406,1.0,0.7805516123771667,1.0,1.0,0.0,1.0,-4.245872020721436,4.2458577156066895,1.4514489521388896e-05,3.2856101989746094,1.0,0.1500000059604644,0.0,242.62155151367188,238.0,5774.33740234375,-0.0,6149.9111328125,1.0,283.1499938964844,288.6724548339844,292.08599853515625,292.5119934082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902107238769531,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1984.86962890625,0.0,20.474884033203125,1895.4371337890625,0.0,77.80987548828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12386820,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3860778808594,0.8395102620124817,0.4035412967205047,0.3645323514938354,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3862609863281,0.9134211540222168,0.5202484726905823,0.4930706322193146,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3861694335937,0.8750302195549011,0.4589378833770752,0.321846067905426,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3861694335937,0.8725506663322449,0.4551661312580108,0.432106614112854,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3861389160156,0.8590874075889587,0.4338472187519073,1.9562466144561768,289.3863830566406,288.7120056152344,290.7300109863281,289.10662841796875,290.72955322265625,297.4649658203125,289.3877258300781,1.0,0.7823001742362976,1.0,1.0,0.0,1.0,-4.2864603996276855,4.286445617675781,1.4793350601394197e-05,3.3170292377471924,1.0,0.1500000059604644,0.0,234.11569213867188,226.0,5809.33154296875,-0.0,6232.13037109375,1.0,283.1499938964844,288.7062683105469,292.107421875,292.536376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903713881969452,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1998.37744140625,0.0,20.474884033203125,1895.4371337890625,0.0,78.81269836425781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12386880,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3860778808594,0.8395102620124817,0.4035412967205047,0.3645323514938354,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3862609863281,0.9134211540222168,0.5202484726905823,0.4930706322193146,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3861694335937,0.8750302195549011,0.4589378833770752,0.321846067905426,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3861694335937,0.8725506663322449,0.4551661312580108,0.432106614112854,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3861389160156,0.8590874075889587,0.4338472187519073,1.9562466144561768,289.3863830566406,288.7120056152344,290.7300109863281,289.10662841796875,290.72955322265625,297.4649658203125,289.3877258300781,1.0,0.7823001742362976,1.0,1.0,0.0,1.0,-4.2864603996276855,4.286445617675781,1.4793350601394197e-05,3.3170292377471924,1.0,0.1500000059604644,0.0,234.11569213867188,226.0,5809.33154296875,-0.0,6232.13037109375,1.0,283.1499938964844,288.7062683105469,292.107421875,292.536376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903713881969452,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1998.37744140625,0.0,20.474884033203125,1895.4371337890625,0.0,78.81269836425781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12386940,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.42755126953125,0.8590354919433594,0.4083789587020874,0.3683187365531921,297.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.427734375,0.9389618039131165,0.5262211561203003,0.4981031417846679,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4276428222656,0.8965932130813599,0.4642416834831238,0.3251071572303772,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4276428222656,0.8943345546722412,0.4609270095825195,0.4369490146636963,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4276123046875,0.8794896602630615,0.4383720755577087,1.9737337827682493,289.4278564453125,288.73931884765625,290.76666259765625,289.12713623046875,290.7662048339844,297.4760437011719,289.42919921875,1.0,0.7834123969078064,1.0,1.0,0.0,1.0,-4.3279008865356445,4.327885627746582,1.5080774574016688e-05,3.3490986824035645,1.0,0.1500000059604644,0.0,223.5943298339844,214.0,5844.50048828125,-0.0,6303.7861328125,1.0,283.1499938964844,288.7400207519531,292.1279602050781,292.5598449707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905342280864715,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2011.8333740234373,0.0,20.474884033203125,1895.4371337890625,0.0,79.82893371582031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12387000,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.42755126953125,0.8590354919433594,0.4083789587020874,0.3683187365531921,297.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.427734375,0.9389618039131165,0.5262211561203003,0.4981031417846679,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4276428222656,0.8965932130813599,0.4642416834831238,0.3251071572303772,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4276428222656,0.8943345546722412,0.4609270095825195,0.4369490146636963,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4276123046875,0.8794896602630615,0.4383720755577087,1.9737337827682493,289.4278564453125,288.73931884765625,290.76666259765625,289.12713623046875,290.7662048339844,297.4760437011719,289.42919921875,1.0,0.7834123969078064,1.0,1.0,0.0,1.0,-4.3279008865356445,4.327885627746582,1.5080774574016688e-05,3.3490986824035645,1.0,0.1500000059604644,0.0,223.5943298339844,214.0,5844.50048828125,-0.0,6303.7861328125,1.0,283.1499938964844,288.7400207519531,292.1279602050781,292.5598449707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905342280864715,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2011.8333740234373,0.0,20.474884033203125,1895.4371337890625,0.0,79.82893371582031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12387060,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.46923828125,0.8844715356826782,0.4133668839931488,0.3721992075443268,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.46942138671875,0.9686501622200012,0.5323682427406311,0.5032556056976318,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4693298339844,0.92555433511734,0.469711035490036,0.3284511864185333,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4693298339844,0.923294484615326,0.4668628871440887,0.4419123232364654,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.46929931640625,0.9056789875030518,0.4430663287639618,1.9917716979980469,289.46954345703125,288.76519775390625,290.8033447265625,289.14666748046875,290.8028869628906,297.4873046875,289.47088623046875,1.0,0.7843411564826965,1.0,1.0,0.0,1.0,-4.370510101318359,4.370494842529297,1.5379169781226665e-05,3.382067441940308,1.0,0.1500000059604644,0.0,212.0265350341797,202.0,5879.84375,-0.0,6372.99169921875,1.0,283.1499938964844,288.7738647460937,292.1474914550781,292.5823669433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906990647315979,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.2745361328125,0.0,20.474884033203125,1895.4371337890625,0.0,80.85725402832031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12387120,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.46923828125,0.8844715356826782,0.4133668839931488,0.3721992075443268,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.46942138671875,0.9686501622200012,0.5323682427406311,0.5032556056976318,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4693298339844,0.92555433511734,0.469711035490036,0.3284511864185333,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4693298339844,0.923294484615326,0.4668628871440887,0.4419123232364654,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.46929931640625,0.9056789875030518,0.4430663287639618,1.9917716979980469,289.46954345703125,288.76519775390625,290.8033447265625,289.14666748046875,290.8028869628906,297.4873046875,289.47088623046875,1.0,0.7843411564826965,1.0,1.0,0.0,1.0,-4.370510101318359,4.370494842529297,1.5379169781226665e-05,3.382067441940308,1.0,0.1500000059604644,0.0,212.0265350341797,202.0,5879.84375,-0.0,6372.99169921875,1.0,283.1499938964844,288.7738647460937,292.1474914550781,292.5823669433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906990647315979,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.2745361328125,0.0,20.474884033203125,1895.4371337890625,0.0,80.85725402832031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12387180,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5111083984375,0.9176950454711914,0.4184889793395996,0.3761833012104034,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51129150390625,0.997786581516266,0.5386969447135925,0.5085508823394775,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5111999511719,0.9622584581375122,0.4753320813179016,0.3318873941898346,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5111999511719,0.9605219960212708,0.4729601144790649,0.4470092952251434,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5111694335937,0.9420034289360046,0.4479160904884338,2.0104198455810547,289.51141357421875,288.78961181640625,290.8399963378906,289.1651916503906,290.8395690917969,297.4986267089844,289.5127258300781,1.0,0.7852959036827087,1.0,1.0,0.0,1.0,-4.413856506347656,4.413840770721436,1.568581683386583e-05,3.415632724761963,1.0,0.1500000059604644,0.0,200.03321838378903,220.0,5915.2265625,-0.0,6443.6171875,1.0,283.1499938964844,288.807861328125,292.166015625,292.6038818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908670008182525,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2038.7060546875,0.0,20.474884033203125,1895.4371337890625,0.0,81.90386199951172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12387240,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5111083984375,0.9176950454711914,0.4184889793395996,0.3761833012104034,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51129150390625,0.997786581516266,0.5386969447135925,0.5085508823394775,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5111999511719,0.9622584581375122,0.4753320813179016,0.3318873941898346,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5111999511719,0.9605219960212708,0.4729601144790649,0.4470092952251434,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5111694335937,0.9420034289360046,0.4479160904884338,2.0104198455810547,289.51141357421875,288.78961181640625,290.8399963378906,289.1651916503906,290.8395690917969,297.4986267089844,289.5127258300781,1.0,0.7852959036827087,1.0,1.0,0.0,1.0,-4.413856506347656,4.413840770721436,1.568581683386583e-05,3.415632724761963,1.0,0.1500000059604644,0.0,200.03321838378903,220.0,5915.2265625,-0.0,6443.6171875,1.0,283.1499938964844,288.807861328125,292.166015625,292.6038818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908670008182525,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2038.7060546875,0.0,20.474884033203125,1895.4371337890625,0.0,81.90386199951172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12387300,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5321350097656,0.9226967096328736,0.4210834205150604,0.3784390091896057,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.53228759765625,0.9990000128746032,0.5419687032699585,0.5090296864509583,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5322265625,0.9667904376983644,0.4781844615936279,0.3338151276111603,297.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5322265625,0.9652725458145142,0.4760549366474151,0.4498448967933655,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5321655273437,0.9467676281929016,0.4503854513168335,2.0210983753204346,289.53240966796875,288.7683410644531,290.8583374023437,289.1740417480469,290.8578796386719,297.50439453125,289.5337829589844,1.0,0.7890943884849548,1.0,1.0,0.0,1.0,-4.437046051025391,4.437029838562012,1.5850568161113188e-05,3.433433055877685,1.0,0.1500000059604644,0.0,200.257080078125,220.0,5933.13330078125,-0.0,6529.9453125,1.0,283.1499938964844,288.8248596191406,292.1748962402344,292.6142883300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909559607505798,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2045.4151611328125,0.0,20.474884033203125,1895.4371337890625,0.0,82.45764923095703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12387360,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5536499023437,0.922059953212738,0.4236926436424255,0.3807927668094635,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5538330078125,0.9990000128746032,0.545316219329834,0.5128799676895142,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5537414550781,0.9661530256271362,0.4810620248317718,0.3358253538608551,297.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5537414550781,0.9648039937019348,0.4791798591613769,0.4527963399887085,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5537109375,0.9459030628204346,0.4528837502002716,2.03232216835022,289.553955078125,288.8125305175781,290.8766784667969,289.1826171875,290.876220703125,297.5101928710937,289.5553894042969,1.0,0.794067919254303,1.0,1.0,0.0,1.0,-4.463405132293701,4.463388919830322,1.603896453161724e-05,3.4536893367767334,1.0,0.1500000059604644,0.0,202.92417907714844,238.0,5951.88232421875,-0.0,6650.59423828125,1.0,283.1499938964844,288.84197998046875,292.1834716796875,292.6243896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910440266132355,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.147216796875,0.0,20.474884033203125,1895.4371337890625,0.0,83.00538635253906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12387420,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.59869384765625,0.9100337624549866,0.4289402067661285,0.3857148587703705,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.598876953125,0.9920679926872252,0.551767885684967,0.521022379398346,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5987854003906,0.9545015692710876,0.4868736565113067,0.3400323987007141,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5987854003906,0.9534419775009156,0.4854979217052459,0.4589638113975525,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5987548828125,0.933061420917511,0.4579415917396545,2.0560009479522705,289.5989990234375,288.8340148925781,290.913330078125,289.1988525390625,290.91290283203125,297.5204162597656,289.60040283203125,1.0,0.8064298629760742,1.0,1.0,0.0,1.0,-4.5200042724609375,4.519988059997559,1.644871008465998e-05,3.497596502304077,1.0,0.1500000059604644,0.0,213.3182678222656,256.0,5989.97119140625,-0.0,6948.60693359375,1.0,283.1499938964844,288.87713623046875,292.19976806640625,292.6437683105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912238836288452,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2065.90869140625,0.0,20.474884033203125,1895.4371337890625,0.0,84.12210083007812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12387480,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.59869384765625,0.9100337624549866,0.4289402067661285,0.3857148587703705,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.598876953125,0.9920679926872252,0.551767885684967,0.521022379398346,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5987854003906,0.9545015692710876,0.4868736565113067,0.3400323987007141,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5987854003906,0.9534419775009156,0.4854979217052459,0.4589638113975525,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5987548828125,0.933061420917511,0.4579415917396545,2.0560009479522705,289.5989990234375,288.8340148925781,290.913330078125,289.1988525390625,290.91290283203125,297.5204162597656,289.60040283203125,1.0,0.8064298629760742,1.0,1.0,0.0,1.0,-4.5200042724609375,4.519988059997559,1.644871008465998e-05,3.497596502304077,1.0,0.1500000059604644,0.0,213.3182678222656,256.0,5989.97119140625,-0.0,6948.60693359375,1.0,283.1499938964844,288.87713623046875,292.19976806640625,292.6437683105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912238836288452,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2065.90869140625,0.0,20.474884033203125,1895.4371337890625,0.0,84.12210083007812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12387540,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6434631347656,0.8931236863136292,0.4342088401317596,0.3908050060272217,297.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6436462402344,0.97691547870636,0.5583174824714661,0.5275353193283081,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6435852050781,0.935334861278534,0.4927390217781067,0.3443934917449951,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6435852050781,0.9346137642860411,0.4918828904628753,0.4653526544570923,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6435241699219,0.9134740233421326,0.4630544483661651,2.0806808471679688,289.643798828125,288.85400390625,290.95001220703125,289.2138671875,290.9495849609375,297.5299072265625,289.64520263671875,1.0,0.8203374147415161,1.0,1.0,0.0,1.0,-4.576706409454346,4.57668924331665,1.6863757991814055e-05,3.5414092540740967,1.0,0.1500000059604644,0.0,227.828842163086,274.0,6027.14111328125,-0.0,7286.11083984375,1.0,283.1499938964844,288.9128723144531,292.2148132324219,292.6619873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914115786552429,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2079.796630859375,0.0,20.474884033203125,1895.4371337890625,0.0,85.28366088867188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12387600,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6434631347656,0.8931236863136292,0.4342088401317596,0.3908050060272217,297.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6436462402344,0.97691547870636,0.5583174824714661,0.5275353193283081,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6435852050781,0.935334861278534,0.4927390217781067,0.3443934917449951,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6435852050781,0.9346137642860411,0.4918828904628753,0.4653526544570923,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6435241699219,0.9134740233421326,0.4630544483661651,2.0806808471679688,289.643798828125,288.85400390625,290.95001220703125,289.2138671875,290.9495849609375,297.5299072265625,289.64520263671875,1.0,0.8203374147415161,1.0,1.0,0.0,1.0,-4.576706409454346,4.57668924331665,1.6863757991814055e-05,3.5414092540740967,1.0,0.1500000059604644,0.0,227.828842163086,274.0,6027.14111328125,-0.0,7286.11083984375,1.0,283.1499938964844,288.9128723144531,292.2148132324219,292.6619873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914115786552429,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2079.796630859375,0.0,20.474884033203125,1895.4371337890625,0.0,85.28366088867188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12387660,297.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6884765625,0.8759626746177673,0.4391802549362182,0.3958154320716858,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68865966796875,0.9586228728294371,0.5646320581436157,0.5340420603752136,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6885986328125,0.9148674607276917,0.4983267784118652,0.3487092554569244,297.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6885986328125,0.9145454168319702,0.4979940354824066,0.4716867506504059,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.68853759765625,0.8949166536331177,0.467874139547348,2.105030536651612,289.68878173828125,288.8719482421875,290.98712158203125,289.2280578613281,290.9866943359375,297.5355529785156,289.690185546875,1.0,0.8348324298858643,1.0,1.0,0.0,1.0,-4.63276481628418,4.632747173309326,1.727964627207257e-05,3.5848541259765625,1.0,0.1500000059604644,0.0,244.5025177001953,292.0,6064.52294921875,-0.0,7646.17919921875,1.0,283.1499938964844,288.9487609863281,292.2289123535156,292.6791687011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291583389043808,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2093.68310546875,0.0,20.474884033203125,1895.4371337890625,0.0,86.34264373779297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12387720,297.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6884765625,0.8759626746177673,0.4391802549362182,0.3958154320716858,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68865966796875,0.9586228728294371,0.5646320581436157,0.5340420603752136,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6885986328125,0.9148674607276917,0.4983267784118652,0.3487092554569244,297.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6885986328125,0.9145454168319702,0.4979940354824066,0.4716867506504059,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.68853759765625,0.8949166536331177,0.467874139547348,2.105030536651612,289.68878173828125,288.8719482421875,290.98712158203125,289.2280578613281,290.9866943359375,297.5355529785156,289.690185546875,1.0,0.8348324298858643,1.0,1.0,0.0,1.0,-4.63276481628418,4.632747173309326,1.727964627207257e-05,3.5848541259765625,1.0,0.1500000059604644,0.0,244.5025177001953,292.0,6064.52294921875,-0.0,7646.17919921875,1.0,283.1499938964844,288.9487609863281,292.2289123535156,292.6791687011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291583389043808,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2093.68310546875,0.0,20.474884033203125,1895.4371337890625,0.0,86.34264373779297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12387780,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333374023437,0.8597544431686401,0.4437828063964844,0.4005254209041595,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7335205078125,0.9389398097991944,0.5705834627151489,0.5402500033378601,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7334289550781,0.8967277407646179,0.5035396814346313,0.3527916073799133,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7334289550781,0.896756112575531,0.5037164688110352,0.4776952266693115,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333984375,0.8776461482048035,0.4722685813903808,2.1276888847351074,289.733642578125,288.8247375488281,291.02520751953125,289.24188232421875,291.0247802734375,297.5367126464844,289.7350158691406,1.0,0.8492257595062256,1.0,1.0,0.0,1.0,-4.6853928565979,4.685375213623047,1.7674732589512132e-05,3.625649929046631,1.0,0.1500000059604644,0.0,262.54718017578125,310.0,6101.8916015625,-0.0,8011.015625,1.0,283.1499938964844,288.9848327636719,292.24267578125,292.6958923339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917442321777344,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2107.6279296875,0.0,20.474884033203125,1895.4371337890625,0.0,87.3296890258789,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12387840,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333374023437,0.8597544431686401,0.4437828063964844,0.4005254209041595,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7335205078125,0.9389398097991944,0.5705834627151489,0.5402500033378601,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7334289550781,0.8967277407646179,0.5035396814346313,0.3527916073799133,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7334289550781,0.896756112575531,0.5037164688110352,0.4776952266693115,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333984375,0.8776461482048035,0.4722685813903808,2.1276888847351074,289.733642578125,288.8247375488281,291.02520751953125,289.24188232421875,291.0247802734375,297.5367126464844,289.7350158691406,1.0,0.8492257595062256,1.0,1.0,0.0,1.0,-4.6853928565979,4.685375213623047,1.7674732589512132e-05,3.625649929046631,1.0,0.1500000059604644,0.0,262.54718017578125,310.0,6101.8916015625,-0.0,8011.015625,1.0,283.1499938964844,288.9848327636719,292.24267578125,292.6958923339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917442321777344,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2107.6279296875,0.0,20.474884033203125,1895.4371337890625,0.0,87.3296890258789,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12387900,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7557678222656,0.8524859547615051,0.4460096061229706,0.4028079211711883,297.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7559509277344,0.9295013546943665,0.5734792947769165,0.5432741641998291,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.755859375,0.8887377977371216,0.5060661435127258,0.3547729849815368,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.755859375,0.8889142870903015,0.5064910650253296,0.4806123375892639,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7558288574219,0.8698046207427979,0.4743647575378418,2.1385397911071777,289.7560729980469,288.8006896972656,291.04461669921875,289.2486877441406,291.044189453125,297.5363464355469,289.7574157714844,1.0,0.8563157916069031,1.0,1.0,0.0,1.0,-4.710777282714844,4.710759162902832,1.786685606930405e-05,3.645317554473877,1.0,0.1500000059604644,0.0,271.7675476074219,310.0,6120.71728515625,-0.0,8193.955078125,1.0,283.1499938964844,289.0029296875,292.2494812011719,292.70416259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918246388435364,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2114.622802734375,0.0,20.474884033203125,1895.4371337890625,0.0,87.82113647460938,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12387960,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7782287597656,0.8458062410354614,0.4482078552246094,0.4050622284412384,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7784118652344,0.9206607341766356,0.5763428211212158,0.5462651252746582,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7783203125,0.8813115358352661,0.5085609555244446,0.3567301630973816,297.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7783203125,0.8816282153129578,0.5092305541038513,0.4834931790828705,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7782897949219,0.8625587224960327,0.4764178693294525,2.149181604385376,289.7785339355469,288.7763366699219,291.0642395019531,289.25543212890625,291.0638122558594,297.5356750488281,289.7798767089844,1.0,0.8633320927619934,1.0,1.0,0.0,1.0,-4.735753059387207,4.735734939575195,1.805688225431368e-05,3.664664030075073,1.0,0.1500000059604644,0.0,281.0406799316406,328.0,6139.66552734375,-0.0,8377.4365234375,1.0,283.1499938964844,289.0210876464844,292.2562255859375,292.7123718261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919057011604309,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2121.63818359375,0.0,20.474884033203125,1895.4371337890625,0.0,88.3154067993164,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12388020,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8234558105469,0.8340461254119873,0.4525457620620727,0.4095104932785034,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8236389160156,0.9054099321365356,0.5820022225379944,0.5521740913391113,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.82354736328125,0.8681314587593079,0.5134844183921814,0.3605919182300567,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.82354736328125,0.8687041997909546,0.5146352052688599,0.4891749322414398,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8235168457031,0.8497732877731323,0.4804287850856781,2.1699888706207275,289.8237609863281,288.7267150878906,291.1042785644531,289.2687683105469,291.1038513183594,297.53369140625,289.8251037597656,1.0,0.8771522641181946,1.0,1.0,0.0,1.0,-4.784830570220947,4.784811973571777,1.843317841121461e-05,3.702669143676758,1.0,0.1500000059604644,0.0,299.6105651855469,346.0,6178.048828125,-0.0,8746.1787109375,1.0,283.1499938964844,289.05767822265625,292.2695617675781,292.72869873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920686304569244,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2135.76708984375,0.0,20.474884033203125,1895.4371337890625,0.0,89.30411529541016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12388080,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8234558105469,0.8340461254119873,0.4525457620620727,0.4095104932785034,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8236389160156,0.9054099321365356,0.5820022225379944,0.5521740913391113,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.82354736328125,0.8681314587593079,0.5134844183921814,0.3605919182300567,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.82354736328125,0.8687041997909546,0.5146352052688599,0.4891749322414398,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8235168457031,0.8497732877731323,0.4804287850856781,2.1699888706207275,289.8237609863281,288.7267150878906,291.1042785644531,289.2687683105469,291.1038513183594,297.53369140625,289.8251037597656,1.0,0.8771522641181946,1.0,1.0,0.0,1.0,-4.784830570220947,4.784811973571777,1.843317841121461e-05,3.702669143676758,1.0,0.1500000059604644,0.0,299.6105651855469,346.0,6178.048828125,-0.0,8746.1787109375,1.0,283.1499938964844,289.05767822265625,292.2695617675781,292.72869873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920686304569244,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2135.76708984375,0.0,20.474884033203125,1895.4371337890625,0.0,89.30411529541016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
