time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388140,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8692321777344,0.8239765763282776,0.4568312764167785,0.4139030277729034,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8694152832031,0.893252432346344,0.5876065492630005,0.55801922082901,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.86932373046875,0.8569329977035522,0.5183491706848145,0.3644050359725952,297.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.86932373046875,0.8577328324317932,0.5199729204177856,0.4947821795940399,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8692626953125,0.8389248251914978,0.4843485653400421,2.1903293132781982,289.8695373535156,288.67584228515625,291.1452941894531,289.281982421875,291.1448669433594,297.53125,289.8708801269531,1.0,0.8907050490379333,1.0,1.0,0.0,1.0,-4.833061695098877,4.833042621612549,1.880674244603142e-05,3.740012884140015,1.0,0.1500000059604644,0.0,318.1273193359375,364.0,6217.0927734375,-0.0,9117.802734375,1.0,283.1499938964844,289.09478759765625,292.28277587890625,292.744873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922326028347015,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2150.08349609375,0.0,20.474884033203125,1895.4371337890625,0.0,90.29226684570312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12388200,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8692321777344,0.8239765763282776,0.4568312764167785,0.4139030277729034,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8694152832031,0.893252432346344,0.5876065492630005,0.55801922082901,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.86932373046875,0.8569329977035522,0.5183491706848145,0.3644050359725952,297.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.86932373046875,0.8577328324317932,0.5199729204177856,0.4947821795940399,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8692626953125,0.8389248251914978,0.4843485653400421,2.1903293132781982,289.8695373535156,288.67584228515625,291.1452941894531,289.281982421875,291.1448669433594,297.53125,289.8708801269531,1.0,0.8907050490379333,1.0,1.0,0.0,1.0,-4.833061695098877,4.833042621612549,1.880674244603142e-05,3.740012884140015,1.0,0.1500000059604644,0.0,318.1273193359375,364.0,6217.0927734375,-0.0,9117.802734375,1.0,283.1499938964844,289.09478759765625,292.28277587890625,292.744873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922326028347015,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2150.08349609375,0.0,20.474884033203125,1895.4371337890625,0.0,90.29226684570312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12388260,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9155578613281,0.8150473833084106,0.4610851407051086,0.4182620048522949,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9157409667969,0.8826779723167419,0.5931819677352905,0.5638302564620972,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9156799316406,0.8473334908485413,0.5231796503067017,0.3681896328926086,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9156799316406,0.8483381271362305,0.525271475315094,0.5003454685211182,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9156188964844,0.8295440077781677,0.488210916519165,2.210377216339112,289.9158630371094,288.62371826171875,291.1873474121094,289.29510498046875,291.1868896484375,297.5287170410156,289.9172058105469,1.0,0.9040369987487792,1.0,1.0,0.0,1.0,-4.880745887756348,4.880726337432861,1.9179724404239096e-05,3.776925563812256,1.0,0.1500000059604644,0.0,336.6061706542969,352.0,6256.79833984375,-0.0,9493.6533203125,1.0,283.1499938964844,289.13238525390625,292.2959289550781,292.76104736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923985123634338,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2164.6005859375,0.0,20.474884033203125,1895.4371337890625,0.0,91.28392028808594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12388320,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9155578613281,0.8150473833084106,0.4610851407051086,0.4182620048522949,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9157409667969,0.8826779723167419,0.5931819677352905,0.5638302564620972,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9156799316406,0.8473334908485413,0.5231796503067017,0.3681896328926086,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9156799316406,0.8483381271362305,0.525271475315094,0.5003454685211182,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9156188964844,0.8295440077781677,0.488210916519165,2.210377216339112,289.9158630371094,288.62371826171875,291.1873474121094,289.29510498046875,291.1868896484375,297.5287170410156,289.9172058105469,1.0,0.9040369987487792,1.0,1.0,0.0,1.0,-4.880745887756348,4.880726337432861,1.9179724404239096e-05,3.776925563812256,1.0,0.1500000059604644,0.0,336.6061706542969,352.0,6256.79833984375,-0.0,9493.6533203125,1.0,283.1499938964844,289.13238525390625,292.2959289550781,292.76104736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923985123634338,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2164.6005859375,0.0,20.474884033203125,1895.4371337890625,0.0,91.28392028808594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12388380,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96173095703125,0.8175376057624817,0.4653432071208954,0.4220271408557892,297.5998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9618835449219,0.8856358528137207,0.5987511873245239,0.5690118074417114,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9618225097656,0.849953830242157,0.5280030965805054,0.3715074062347412,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9618225097656,0.8511945009231567,0.5305551886558533,0.5052708387374878,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9617614746094,0.8316835761070251,0.4920435547828674,2.2273311614990234,289.9620056152344,288.5702819824219,291.2304077148437,289.3082580566406,291.2299499511719,297.5263671875,289.9632873535156,1.0,0.9098806977272034,1.0,1.0,0.0,1.0,-4.9219183921813965,4.92189884185791,1.950536170625128e-05,3.808964967727661,1.0,0.1500000059604644,0.0,339.0829772949219,340.0,6295.9375,-0.0,9710.0185546875,1.0,283.1499938964844,289.1704406738281,292.3091125488281,292.7772216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925658226013183,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2179.275146484375,0.0,20.474884033203125,1895.4371337890625,0.0,92.27478790283205,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12388440,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96173095703125,0.8175376057624817,0.4653432071208954,0.4220271408557892,297.5998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9618835449219,0.8856358528137207,0.5987511873245239,0.5690118074417114,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9618225097656,0.849953830242157,0.5280030965805054,0.3715074062347412,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9618225097656,0.8511945009231567,0.5305551886558533,0.5052708387374878,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9617614746094,0.8316835761070251,0.4920435547828674,2.2273311614990234,289.9620056152344,288.5702819824219,291.2304077148437,289.3082580566406,291.2299499511719,297.5263671875,289.9632873535156,1.0,0.9098806977272034,1.0,1.0,0.0,1.0,-4.9219183921813965,4.92189884185791,1.950536170625128e-05,3.808964967727661,1.0,0.1500000059604644,0.0,339.0829772949219,340.0,6295.9375,-0.0,9710.0185546875,1.0,283.1499938964844,289.1704406738281,292.3091125488281,292.7772216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925658226013183,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2179.275146484375,0.0,20.474884033203125,1895.4371337890625,0.0,92.27478790283205,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12388500,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9846496582031,0.821150004863739,0.4675029218196869,0.4238048791885376,297.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9848327636719,0.8899430632591248,0.6015575528144836,0.5714840888977051,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9847412109375,0.8538269996643066,0.5304378867149353,0.3730795383453369,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9847412109375,0.8551960587501526,0.5332160592079163,0.5076119899749756,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9847106933594,0.8351540565490723,0.4939737617969513,2.2352070808410645,289.9849548339844,288.5430908203125,291.2523498535156,289.3148498535156,291.2518615722656,297.5255126953125,289.9862365722656,1.0,0.9115824103355408,1.0,1.0,0.0,1.0,-4.941259860992432,4.941240310668945,1.965904084499925e-05,3.82395339012146,1.0,0.1500000059604644,0.0,336.89019775390625,340.0,6315.69970703125,-0.0,9784.3623046875,1.0,283.1499938964844,289.1894836425781,292.3157043457031,292.78533935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926496565341949,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2186.62548828125,0.0,20.474884033203125,1895.4371337890625,0.0,92.76744079589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12388560,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0076904296875,0.8257241249084473,0.4696835875511169,0.4255554378032684,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.00787353515625,0.8954493999481201,0.6043813228607178,0.5739232897758484,297.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0077819824219,0.8588224649429321,0.5328901410102844,0.3746275603771209,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0078125,0.8603262901306152,0.5358926057815552,0.5099185109138489,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0077514648437,0.8396562337875366,0.4959170818328857,2.242906332015991,290.00799560546875,288.5155639648437,291.2745361328125,289.3215026855469,291.2740783691406,297.5248718261719,290.00927734375,1.0,0.9127994775772096,1.0,1.0,0.0,1.0,-4.960244178771973,4.960224151611328,1.981043533305637e-05,3.838656425476074,1.0,0.1500000059604644,0.0,333.42218017578125,328.0,6335.6875,-0.0,9846.6337890625,1.0,283.1499938964844,289.2085876464844,292.32232666015625,292.7934875488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927335798740387,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2194.0009765625,0.0,20.474884033203125,1895.4371337890625,0.0,93.25788879394533,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12388620,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.05426025390625,0.8369510173797607,0.4740929007530212,0.4290225505828857,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.054443359375,0.9092143177986144,0.6100724935531616,0.5787596106529236,297.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0543518066406,0.8713153004646301,0.5378369092941284,0.3776922523975372,297.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0543518066406,0.8731030821800232,0.5412853360176086,0.5144857168197632,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0543212890625,0.8509689569473267,0.4998374283313751,2.2580604553222656,290.0545654296875,288.4595031738281,291.3197631835937,289.3348693847656,291.3192749023437,297.5240783691406,290.05584716796875,1.0,0.9144556522369384,1.0,1.0,0.0,1.0,-4.997734069824219,4.997714042663574,2.01110597117804e-05,3.86767840385437,1.0,0.1500000059604644,0.0,324.34307861328125,316.0,6376.3310546875,-0.0,9951.6728515625,1.0,283.1499938964844,289.24713134765625,292.3357238769531,292.80987548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929020524024963,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2208.89794921875,0.0,20.474884033203125,1895.4371337890625,0.0,94.2334213256836,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12388680,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.05426025390625,0.8369510173797607,0.4740929007530212,0.4290225505828857,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.054443359375,0.9092143177986144,0.6100724935531616,0.5787596106529236,297.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0543518066406,0.8713153004646301,0.5378369092941284,0.3776922523975372,297.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0543518066406,0.8731030821800232,0.5412853360176086,0.5144857168197632,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0543212890625,0.8509689569473267,0.4998374283313751,2.2580604553222656,290.0545654296875,288.4595031738281,291.3197631835937,289.3348693847656,291.3192749023437,297.5240783691406,290.05584716796875,1.0,0.9144556522369384,1.0,1.0,0.0,1.0,-4.997734069824219,4.997714042663574,2.01110597117804e-05,3.86767840385437,1.0,0.1500000059604644,0.0,324.34307861328125,316.0,6376.3310546875,-0.0,9951.6728515625,1.0,283.1499938964844,289.24713134765625,292.3357238769531,292.80987548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929020524024963,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2208.89794921875,0.0,20.474884033203125,1895.4371337890625,0.0,94.2334213256836,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12388740,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1016540527344,0.850788414478302,0.4785544872283935,0.4324772357940674,297.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1018371582031,0.927451491355896,0.615816056728363,0.5835808515548706,297.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.10174560546875,0.8867351412773132,0.5428320169448853,0.3807434439659118,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.10174560546875,0.8888143301010132,0.5467249751091003,0.5190328359603882,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1016845703125,0.865102231502533,0.5037972331047058,2.2730872631073,290.1019287109375,288.402099609375,291.3660583496094,289.3484802246094,291.3655700683594,297.5238647460937,290.1032409667969,1.0,0.9155585765838624,1.0,1.0,0.0,1.0,-5.034999370574951,5.034978866577148,2.0412086087162606e-05,3.8965165615081774,1.0,0.1500000059604644,0.0,313.6147766113281,304.0,6417.8740234375,-0.0,10042.6474609375,1.0,283.1499938964844,289.28631591796875,292.3493347167969,292.8265686035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930730879306793,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2224.064208984375,0.0,20.474884033203125,1895.4371337890625,0.0,95.21046447753906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12388800,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1016540527344,0.850788414478302,0.4785544872283935,0.4324772357940674,297.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1018371582031,0.927451491355896,0.615816056728363,0.5835808515548706,297.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.10174560546875,0.8867351412773132,0.5428320169448853,0.3807434439659118,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.10174560546875,0.8888143301010132,0.5467249751091003,0.5190328359603882,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1016845703125,0.865102231502533,0.5037972331047058,2.2730872631073,290.1019287109375,288.402099609375,291.3660583496094,289.3484802246094,291.3655700683594,297.5238647460937,290.1032409667969,1.0,0.9155585765838624,1.0,1.0,0.0,1.0,-5.034999370574951,5.034978866577148,2.0412086087162606e-05,3.8965165615081774,1.0,0.1500000059604644,0.0,313.6147766113281,304.0,6417.8740234375,-0.0,10042.6474609375,1.0,283.1499938964844,289.28631591796875,292.3493347167969,292.8265686035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930730879306793,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2224.064208984375,0.0,20.474884033203125,1895.4371337890625,0.0,95.21046447753906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12388860,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.14996337890625,0.8673906326293945,0.4830587804317474,0.4359413087368011,297.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.150146484375,0.948678493499756,0.6216069459915161,0.5884150266647339,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1500549316406,0.9048557877540588,0.5478725433349609,0.383802592754364,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1500549316406,0.907306969165802,0.5522058010101318,0.5235874652862549,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1499938964844,0.8820198178291321,0.5077906250953674,2.2881174087524414,290.1502685546875,288.34332275390625,291.4134521484375,289.3623962402344,291.4129638671875,297.5240478515625,290.1515808105469,1.0,0.9164512753486632,1.0,1.0,0.0,1.0,-5.072319507598877,5.072298526763916,2.071577728202101e-05,3.925392150878906,1.0,0.1500000059604644,0.0,302.1007385253906,292.0,6460.3076171875,-0.0,10128.1279296875,1.0,283.1499938964844,289.3262939453125,292.36328125,292.8435974121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932490110397339,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2239.555908203125,0.0,20.474884033203125,1895.4371337890625,0.0,96.1999740600586,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12388920,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.14996337890625,0.8673906326293945,0.4830587804317474,0.4359413087368011,297.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.150146484375,0.948678493499756,0.6216069459915161,0.5884150266647339,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1500549316406,0.9048557877540588,0.5478725433349609,0.383802592754364,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1500549316406,0.907306969165802,0.5522058010101318,0.5235874652862549,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1499938964844,0.8820198178291321,0.5077906250953674,2.2881174087524414,290.1502685546875,288.34332275390625,291.4134521484375,289.3623962402344,291.4129638671875,297.5240478515625,290.1515808105469,1.0,0.9164512753486632,1.0,1.0,0.0,1.0,-5.072319507598877,5.072298526763916,2.071577728202101e-05,3.925392150878906,1.0,0.1500000059604644,0.0,302.1007385253906,292.0,6460.3076171875,-0.0,10128.1279296875,1.0,283.1499938964844,289.3262939453125,292.36328125,292.8435974121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932490110397339,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2239.555908203125,0.0,20.474884033203125,1895.4371337890625,0.0,96.1999740600586,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12388980,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.19927978515625,0.8870759606361389,0.4876013994216919,0.4394253492355346,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.199462890625,0.9708994030952454,0.627443253993988,0.5932760238647461,297.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993713378906,0.92782461643219,0.5529570579528809,0.3868807852268219,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993713378906,0.9308236241340636,0.5577253103256226,0.5281627178192139,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993103027344,0.9018501043319702,0.511814296245575,2.303210496902466,290.1995849609375,288.2831115722656,291.4620056152344,289.3766784667969,291.4615173339844,297.5245666503906,290.2008972167969,1.0,0.9172998070716858,1.0,1.0,0.0,1.0,-5.109819889068604,5.109798908233643,2.1023190129199065e-05,3.954406261444092,1.0,0.1500000059604644,0.0,290.2232360839844,280.0,6503.6318359375,-0.0,10212.3271484375,1.0,283.1499938964844,289.3671569824219,292.3775939941406,292.8610534667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934318482875824,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2255.407470703125,0.0,20.474884033203125,1895.4371337890625,0.0,97.2104263305664,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12389040,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.19927978515625,0.8870759606361389,0.4876013994216919,0.4394253492355346,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.199462890625,0.9708994030952454,0.627443253993988,0.5932760238647461,297.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993713378906,0.92782461643219,0.5529570579528809,0.3868807852268219,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993713378906,0.9308236241340636,0.5577253103256226,0.5281627178192139,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993103027344,0.9018501043319702,0.511814296245575,2.303210496902466,290.1995849609375,288.2831115722656,291.4620056152344,289.3766784667969,291.4615173339844,297.5245666503906,290.2008972167969,1.0,0.9172998070716858,1.0,1.0,0.0,1.0,-5.109819889068604,5.109798908233643,2.1023190129199065e-05,3.954406261444092,1.0,0.1500000059604644,0.0,290.2232360839844,280.0,6503.6318359375,-0.0,10212.3271484375,1.0,283.1499938964844,289.3671569824219,292.3775939941406,292.8610534667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934318482875824,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2255.407470703125,0.0,20.474884033203125,1895.4371337890625,0.0,97.2104263305664,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12389100,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2242736816406,0.8981691002845764,0.4898846745491028,0.4411750435829162,297.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2244567871094,0.981814980506897,0.6303759813308716,0.5957168340682983,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2243957519531,0.9409180879592896,0.555513322353363,0.388427197933197,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2243957519531,0.9440070390701294,0.5604972839355469,0.5304585695266724,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2243347167969,0.9134933352470398,0.5138355493545532,2.310784101486206,290.2245788574219,288.25250244140625,291.4866943359375,289.38397216796875,291.4862060546875,297.5249328613281,290.2259216308594,1.0,0.917734146118164,1.0,1.0,0.0,1.0,-5.128642082214356,5.1286211013793945,2.1178337192395705e-05,3.968967914581299,1.0,0.1500000059604644,0.0,284.2208251953125,280.0,6525.6357421875,-0.0,10254.6025390625,1.0,283.1499938964844,289.3879089355469,292.3848876953125,292.8699645996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935242652893066,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.45751953125,0.0,20.474884033203125,1895.4371337890625,0.0,97.71356201171876,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12389160,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2495422363281,0.9104833006858826,0.492176353931427,0.4429305791854858,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2497253417969,0.9923492074012756,0.6333188414573669,0.5981652736663818,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2496337890625,0.9545260071754456,0.5580793619155884,0.3899790644645691,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2496643066406,0.9575924277305604,0.5632776618003845,0.5327605605125427,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.24957275390625,0.9269519448280334,0.515863299369812,2.3183786869049072,290.2498474121094,288.22149658203125,291.5116882324219,289.39141845703125,291.5111694335937,297.5253295898437,290.2511901855469,1.0,0.9181815981864928,1.0,1.0,0.0,1.0,-5.147520542144775,5.147499561309815,2.133451926056296e-05,3.9835727214813232,1.0,0.1500000059604644,0.0,278.1908264160156,298.0,6547.880859375,-0.0,10297.1669921875,1.0,283.1499938964844,289.4088439941406,292.392333984375,292.8789978027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293617844581604,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2271.596923828125,0.0,20.474884033203125,1895.4371337890625,0.0,98.21763610839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12389220,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3016662597656,0.9121216535568236,0.4967607259750366,0.447030633687973,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3018493652344,0.9935752153396606,0.6392245292663574,0.6036936640739441,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3017578125,0.956142008304596,0.5632255673408508,0.3935469090938568,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3017578125,0.9594091176986694,0.5688537955284119,0.5379922986030579,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3016967773437,0.9281831979751588,0.519929826259613,2.33652925491333,290.3019714355469,288.158447265625,291.5625305175781,289.4066467285156,291.56201171875,297.52618408203125,290.30340576171875,1.0,0.9263203740119934,1.0,1.0,0.0,1.0,-5.19163179397583,5.191609859466553,2.170094012399204e-05,4.017513751983643,1.0,0.1500000059604644,0.0,282.1115417480469,316.0,6594.439453125,-0.0,10558.06640625,1.0,283.1499938964844,289.45147705078125,292.4075927734375,292.8974914550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938056588172912,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2288.19482421875,0.0,20.474884033203125,1895.4371337890625,0.0,99.21143341064452,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12389280,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3016662597656,0.9121216535568236,0.4967607259750366,0.447030633687973,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3018493652344,0.9935752153396606,0.6392245292663574,0.6036936640739441,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3017578125,0.956142008304596,0.5632255673408508,0.3935469090938568,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3017578125,0.9594091176986694,0.5688537955284119,0.5379922986030579,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3016967773437,0.9281831979751588,0.519929826259613,2.33652925491333,290.3019714355469,288.158447265625,291.5625305175781,289.4066467285156,291.56201171875,297.52618408203125,290.30340576171875,1.0,0.9263203740119934,1.0,1.0,0.0,1.0,-5.19163179397583,5.191609859466553,2.170094012399204e-05,4.017513751983643,1.0,0.1500000059604644,0.0,282.1115417480469,316.0,6594.439453125,-0.0,10558.06640625,1.0,283.1499938964844,289.45147705078125,292.4075927734375,292.8974914550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938056588172912,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2288.19482421875,0.0,20.474884033203125,1895.4371337890625,0.0,99.21143341064452,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12389340,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.34100341796875,0.9051448106765748,0.5000683665275574,0.4501958191394806,297.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3411865234375,0.9880627989768982,0.6435179710388184,0.6079295873641968,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3410949707031,0.9488173127174376,0.5669582486152649,0.3962953090667724,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.34112548828125,0.9523515105247498,0.5729005336761475,0.5420066714286804,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3410339355469,0.920261561870575,0.5228706002235413,2.3506903648376465,290.34130859375,288.111572265625,291.600341796875,289.4181213378906,291.5998229980469,297.5265197753906,290.3427734375,1.0,0.9341498017311096,1.0,1.0,0.0,1.0,-5.2257981300354,5.225776195526123,2.1987390937283635e-05,4.043924331665039,1.0,0.1500000059604644,0.0,290.4290466308594,316.0,6629.0546875,-0.0,10810.3642578125,1.0,283.1499938964844,289.48358154296875,292.41912841796875,292.91143798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293952465057373,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2300.7109375,0.0,20.474884033203125,1895.4371337890625,0.0,99.97077941894533,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12389400,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558349609375,0.901961624622345,0.5012921094894409,0.45138880610466,297.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.35601806640625,0.9852827191352844,0.6451123952865601,0.6095259189605713,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.945220112800598,0.5683428049087524,0.3973318934440613,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35595703125,0.948857843875885,0.5744014978408813,0.5435190200805664,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558654785156,0.9165450930595398,0.5239586234092712,2.35604214668274,290.35614013671875,288.0939025878906,291.6145935058594,289.4224853515625,291.6140441894531,297.5265808105469,290.35760498046875,1.0,0.9372909665107728,1.0,1.0,0.0,1.0,-5.238697052001953,5.238675117492676,2.209604099334684e-05,4.053898811340332,1.0,0.1500000059604644,0.0,294.1493225097656,334.0,6642.044921875,-0.0,10911.6416015625,1.0,283.1499938964844,289.4957275390625,292.4234924316406,292.916748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940095961093902,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2305.447998046875,0.0,20.474884033203125,1895.4371337890625,0.0,100.26181030273438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12389460,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4112548828125,0.889352023601532,0.5057888627052307,0.4558272659778595,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4114685058594,0.9732472896575928,0.6509881615638733,0.6154662370681763,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4113464355469,0.930414378643036,0.5734400749206543,0.4011909663677215,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.411376953125,0.934369683265686,0.5799267888069153,0.5491439700126648,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4112854003906,0.9024502635002136,0.5279526710510254,2.375972032546997,290.4115905761719,288.02789306640625,291.6678161621094,289.4389953613281,291.66729736328125,297.52667236328125,290.4130554199219,1.0,0.949413001537323,1.0,1.0,0.0,1.0,-5.2867045402526855,5.28668212890625,2.250278885185253e-05,4.091028690338135,1.0,0.1500000059604644,0.0,309.4604797363281,352.0,6690.51220703125,-0.0,11306.0810546875,1.0,283.1499938964844,289.54119873046875,292.4400634765625,292.936767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942247986793518,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2323.2041015625,0.0,20.474884033203125,1895.4371337890625,0.0,101.3354721069336,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12389520,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4112548828125,0.889352023601532,0.5057888627052307,0.4558272659778595,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4114685058594,0.9732472896575928,0.6509881615638733,0.6154662370681763,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4113464355469,0.930414378643036,0.5734400749206543,0.4011909663677215,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.411376953125,0.934369683265686,0.5799267888069153,0.5491439700126648,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4112854003906,0.9024502635002136,0.5279526710510254,2.375972032546997,290.4115905761719,288.02789306640625,291.6678161621094,289.4389953613281,291.66729736328125,297.52667236328125,290.4130554199219,1.0,0.949413001537323,1.0,1.0,0.0,1.0,-5.2867045402526855,5.28668212890625,2.250278885185253e-05,4.091028690338135,1.0,0.1500000059604644,0.0,309.4604797363281,352.0,6690.51220703125,-0.0,11306.0810546875,1.0,283.1499938964844,289.54119873046875,292.4400634765625,292.936767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942247986793518,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2323.2041015625,0.0,20.474884033203125,1895.4371337890625,0.0,101.3354721069336,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12389580,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4428100585937,0.8821941614151001,0.5083029866218567,0.4583330154418945,297.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4430236816406,0.9657570123672484,0.6542800664901733,0.6188204288482666,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4429016113281,0.9218707084655762,0.5762927532196045,0.403370201587677,297.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.44293212890625,0.925919473171234,0.5830183625221252,0.5523176193237305,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4428405761719,0.8949184417724609,0.5301798582077026,2.387216567993164,290.4431457519531,287.9902648925781,291.6981811523437,289.44854736328125,291.6976318359375,297.52667236328125,290.4446105957031,1.0,0.9564433097839355,1.0,1.0,0.0,1.0,-5.31380558013916,5.313782691955566,2.273405880259816e-05,4.111993312835693,1.0,0.1500000059604644,0.0,318.7910461425781,352.0,6718.0693359375,-0.0,11538.041015625,1.0,283.1499938964844,289.567138671875,292.4496765136719,292.9483337402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943522036075592,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2333.350341796875,0.0,20.474884033203125,1895.4371337890625,0.0,101.95284271240234,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12389640,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4678039550781,0.8767866492271423,0.5102807879447937,0.4603089988231659,297.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.468017578125,0.9597768187522888,0.656869649887085,0.6214644908905029,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4679260253906,0.9154562950134276,0.5785357356071472,0.4050879180431366,297.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4679260253906,0.9195177555084229,0.5854485630989075,0.5548182129859924,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4678649902344,0.889199435710907,0.5319281220436096,2.3960728645324707,290.4681396484375,287.9603576660156,291.7222900390625,289.45623779296875,291.72174072265625,297.52667236328125,290.4696350097656,1.0,0.9620139002799988,1.0,1.0,0.0,1.0,-5.335153579711914,5.33513069152832,2.29170655074995e-05,4.128506660461426,1.0,0.1500000059604644,0.0,326.3094177246094,370.0,6739.92724609375,-0.0,11723.912109375,1.0,283.1499938964844,289.58770751953125,292.4573669433594,292.95758056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294452428817749,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2341.40478515625,0.0,20.474884033203125,1895.4371337890625,0.0,102.42864990234376,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12389700,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4965209960937,0.8708831667900085,0.512535035610199,0.4625653624534607,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4967346191406,0.9529358744621276,0.6598188281059265,0.6244809627532959,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.49664306640625,0.9086064100265504,0.5810882449150085,0.4070468842983246,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.49664306640625,0.9126045107841492,0.5882132649421692,0.5576686859130859,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.49658203125,0.8829258680343628,0.5339136123657227,2.4061598777771,290.4968566894531,287.926025390625,291.75,289.4651794433594,291.7494506835937,297.5267028808594,290.49835205078125,1.0,0.9683979153633118,1.0,1.0,0.0,1.0,-5.359497547149658,5.3594746589660645,2.3126664018491283e-05,4.147340774536133,1.0,0.1500000059604644,0.0,335.046875,370.0,6764.998046875,-0.0,11939.0947265625,1.0,283.1499938964844,289.6113586425781,292.46636962890625,292.9683532714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945744395256042,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2350.679931640625,0.0,20.474884033203125,1895.4371337890625,0.0,102.99546813964844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12389760,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8653255701065063,0.5147996544837952,0.464832603931427,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5257263183594,0.9462094902992249,0.6627762913703918,0.6275074481964111,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5256042480469,0.9024375677108764,0.5836458206176758,0.4090113341808319,297.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.525634765625,0.9062812328338624,0.5909824967384338,0.5605260729789734,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255432128906,0.8769887685775757,0.5359002351760864,2.416264772415161,290.5258483886719,287.8912658691406,291.77801513671875,289.4743347167969,291.7774658203125,297.5267944335937,290.52734375,1.0,0.9747986793518066,1.0,1.0,0.0,1.0,-5.383901596069336,5.383878231048584,2.3337730453931727e-05,4.166219711303711,1.0,0.1500000059604644,0.0,343.8890380859375,388.0,6790.3056640625,-0.0,12157.4580078125,1.0,283.1499938964844,289.63525390625,292.4755554199219,292.9793395996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946996092796325,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2360.058349609375,0.0,20.474884033203125,1895.4371337890625,0.0,103.56250762939452,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12389820,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5842590332031,0.855276882648468,0.5194162130355835,0.4694307446479797,297.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58447265625,0.9334120154380798,0.6687329411506653,0.6335978507995605,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5843505859375,0.8914350271224976,0.5887599587440491,0.4129468500614166,297.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5843811035156,0.8953348994255066,0.5965208411216736,0.5662497878074646,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.58428955078125,0.8661591410636902,0.539881706237793,2.4365267753601074,290.5845947265625,287.8206481933594,291.8349609375,289.4932861328125,291.8344116210937,297.5271301269531,290.5860900878906,1.0,0.9876126050949096,1.0,1.0,0.0,1.0,-5.432909965515137,5.432886123657227,2.376447810092941e-05,4.204129695892334,1.0,0.1500000059604644,0.0,361.7606201171875,406.0,6841.69140625,-0.0,12602.7822265625,1.0,283.1499938964844,289.6836853027344,292.4945983886719,293.00201416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949590981006622,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2379.125732421875,0.0,20.474884033203125,1895.4371337890625,0.0,104.68915557861328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12389880,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5842590332031,0.855276882648468,0.5194162130355835,0.4694307446479797,297.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58447265625,0.9334120154380798,0.6687329411506653,0.6335978507995605,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5843505859375,0.8914350271224976,0.5887599587440491,0.4129468500614166,297.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5843811035156,0.8953348994255066,0.5965208411216736,0.5662497878074646,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.58428955078125,0.8661591410636902,0.539881706237793,2.4365267753601074,290.5845947265625,287.8206481933594,291.8349609375,289.4932861328125,291.8344116210937,297.5271301269531,290.5860900878906,1.0,0.9876126050949096,1.0,1.0,0.0,1.0,-5.432909965515137,5.432886123657227,2.376447810092941e-05,4.204129695892334,1.0,0.1500000059604644,0.0,361.7606201171875,406.0,6841.69140625,-0.0,12602.7822265625,1.0,283.1499938964844,289.6836853027344,292.4945983886719,293.00201416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949590981006622,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2379.125732421875,0.0,20.474884033203125,1895.4371337890625,0.0,104.68915557861328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12389940,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6441345214844,0.8468632102012634,0.5241770148277283,0.4741396903991699,297.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64434814453125,0.9222329258918762,0.6747594475746155,0.639735996723175,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64422607421875,0.8819862604141235,0.593873918056488,0.4168705940246582,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6442565917969,0.8859978318214417,0.6020594835281372,0.5719582438468933,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6441650390625,0.8569591641426086,0.5438814163208008,2.4567947387695312,290.6444702148437,287.7484130859375,291.8932189941406,289.51324462890625,291.89263916015625,297.52783203125,290.64599609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.482094764709473,5.482070446014404,2.41968209593324e-05,4.24221658706665,1.0,0.1500000059604644,0.0,379.3511657714844,410.0,6894.12744140625,-0.0,13054.1796875,1.0,283.1499938964844,289.7330627441406,292.5146179199219,293.02569580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952388525009155,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2398.632080078125,0.0,20.474884033203125,1895.4371337890625,0.0,105.82614135742188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12390000,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6441345214844,0.8468632102012634,0.5241770148277283,0.4741396903991699,297.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64434814453125,0.9222329258918762,0.6747594475746155,0.639735996723175,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64422607421875,0.8819862604141235,0.593873918056488,0.4168705940246582,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6442565917969,0.8859978318214417,0.6020594835281372,0.5719582438468933,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6441650390625,0.8569591641426086,0.5438814163208008,2.4567947387695312,290.6444702148437,287.7484130859375,291.8932189941406,289.51324462890625,291.89263916015625,297.52783203125,290.64599609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.482094764709473,5.482070446014404,2.41968209593324e-05,4.24221658706665,1.0,0.1500000059604644,0.0,379.3511657714844,410.0,6894.12744140625,-0.0,13054.1796875,1.0,283.1499938964844,289.7330627441406,292.5146179199219,293.02569580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952388525009155,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2398.632080078125,0.0,20.474884033203125,1895.4371337890625,0.0,105.82614135742188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
