time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390060,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.703369140625,0.8622681498527527,0.5290830731391907,0.4778291881084442,297.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7035827636719,0.9422379732131958,0.6808611750602722,0.6447399854660034,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7034606933594,0.8987557291984558,0.5990315675735474,0.4199281334877014,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7034912109375,0.9030485153198242,0.6076298952102661,0.5764867663383484,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7033996582031,0.8723646402359009,0.547914981842041,2.4714903831481934,290.7037048339844,287.6745910644531,291.9527587890625,289.53424072265625,291.9521789550781,297.5290832519531,290.70513916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.519505023956299,5.519480705261231,2.452921944495756e-05,4.27140474319458,1.0,0.1500000059604644,0.0,365.7916870117188,410.0,6945.24462890625,-0.0,13147.2060546875,1.0,283.1499938964844,289.78302001953125,292.5357666015625,293.050537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955437898635864,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2418.443359375,0.0,20.474884033203125,1895.4371337890625,0.0,106.96918487548828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12390120,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.703369140625,0.8622681498527527,0.5290830731391907,0.4778291881084442,297.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7035827636719,0.9422379732131958,0.6808611750602722,0.6447399854660034,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7034606933594,0.8987557291984558,0.5990315675735474,0.4199281334877014,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7034912109375,0.9030485153198242,0.6076298952102661,0.5764867663383484,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7033996582031,0.8723646402359009,0.547914981842041,2.4714903831481934,290.7037048339844,287.6745910644531,291.9527587890625,289.53424072265625,291.9521789550781,297.5290832519531,290.70513916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.519505023956299,5.519480705261231,2.452921944495756e-05,4.27140474319458,1.0,0.1500000059604644,0.0,365.7916870117188,410.0,6945.24462890625,-0.0,13147.2060546875,1.0,283.1499938964844,289.78302001953125,292.5357666015625,293.050537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955437898635864,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2418.443359375,0.0,20.474884033203125,1895.4371337890625,0.0,106.96918487548828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12390180,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7631530761719,0.8822174668312073,0.5342470407485962,0.4816616773605346,297.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.76336669921875,0.9655349850654602,0.6871525049209595,0.6498226523399353,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76324462890625,0.9211581945419312,0.604348361492157,0.4230241775512695,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7632751464844,0.9263353943824768,0.6133480072021484,0.5810542702674866,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.76318359375,0.8921971321105957,0.552098274230957,2.486379861831665,290.76348876953125,287.59912109375,292.0136108398437,289.5563659667969,292.01300048828125,297.53192138671875,290.76495361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.557492256164551,5.557467460632324,2.486784796928987e-05,4.300763130187988,1.0,0.1500000059604644,0.0,350.133056640625,410.0,6998.21630859375,-0.0,13224.6494140625,1.0,283.1499938964844,289.8331604003906,292.55810546875,293.0765991210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958976924419403,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.4501953125,0.0,20.474884033203125,1895.4371337890625,0.0,108.16584014892578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12390240,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7631530761719,0.8822174668312073,0.5342470407485962,0.4816616773605346,297.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.76336669921875,0.9655349850654602,0.6871525049209595,0.6498226523399353,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76324462890625,0.9211581945419312,0.604348361492157,0.4230241775512695,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7632751464844,0.9263353943824768,0.6133480072021484,0.5810542702674866,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.76318359375,0.8921971321105957,0.552098274230957,2.486379861831665,290.76348876953125,287.59912109375,292.0136108398437,289.5563659667969,292.01300048828125,297.53192138671875,290.76495361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.557492256164551,5.557467460632324,2.486784796928987e-05,4.300763130187988,1.0,0.1500000059604644,0.0,350.133056640625,410.0,6998.21630859375,-0.0,13224.6494140625,1.0,283.1499938964844,289.8331604003906,292.55810546875,293.0765991210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958976924419403,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.4501953125,0.0,20.474884033203125,1895.4371337890625,0.0,108.16584014892578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12390300,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7935791015625,0.8938115835189819,0.5369296669960022,0.4836538434028625,297.6212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7937927246094,0.9773792624473572,0.6903696656227112,0.6524189114570618,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7936706542969,0.934770405292511,0.6070510745048523,0.4245983064174652,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.793701171875,0.9400672912597656,0.6162500977516174,0.5833714008331299,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7936096191406,0.903634548187256,0.5542381405830383,2.4939987659454346,290.7939147949219,287.560791015625,292.0445251464844,289.56787109375,292.0439453125,297.5338134765625,290.7953796386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.576928615570068,5.576903820037842,2.5042021661647595e-05,4.315787315368652,1.0,0.1500000059604644,0.0,342.0505065917969,410.0,7025.22900390625,-0.0,13263.8857421875,1.0,283.1499938964844,289.85858154296875,292.5697937011719,293.09014892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961008846759796,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2448.629150390625,0.0,20.474884033203125,1895.4371337890625,0.0,108.78973388671876,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12390360,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8243103027344,0.9067015051841736,0.5396756529808044,0.4856968820095062,297.6239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.82452392578125,0.9890193939208984,0.6936308145523071,0.6550496816635132,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8244323730469,0.9493876099586488,0.6097752451896667,0.4261828064918518,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8244323730469,0.9545794725418092,0.6191734075546265,0.5857022404670715,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8243408203125,0.917138695716858,0.5564036965370178,2.50170373916626,290.8246459960937,287.5220031738281,292.0758056640625,289.5796813964844,292.0751953125,297.535888671875,290.8261413574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.596601486206055,5.59657621383667,2.5218936571036465e-05,4.330995559692383,1.0,0.1500000059604644,0.0,333.82012939453125,410.0,7052.53076171875,-0.0,13303.3251953125,1.0,283.1499938964844,289.88427734375,292.5818176269531,293.10406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2963256239891052,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2458.94189453125,0.0,20.474884033203125,1895.4371337890625,0.0,109.42733764648438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12390420,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8853759765625,0.929275929927826,0.545233964920044,0.4901152551174164,297.6352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88555908203125,0.9990000128746032,0.700775682926178,0.6475502848625183,297.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8854675292969,0.9705463647842408,0.6152097582817078,0.4295465350151062,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.885498046875,0.9753174185752868,0.6250052452087402,0.5906266570091248,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8854064941406,0.9394957423210144,0.5607271790504456,2.518397331237793,290.8856811523437,287.4432373046875,292.13934326171875,289.60430908203125,292.13873291015625,297.5410461425781,290.88702392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6230950355529785,5.623069763183594,2.546085488575045e-05,4.352088451385498,1.0,0.1500000059604644,0.0,322.65869140625,410.0,7105.60302734375,-0.0,13355.8994140625,1.0,283.1499938964844,289.9361267089844,292.6069641113281,293.13299560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2968620955944061,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2479.844970703125,0.0,20.474884033203125,1895.4371337890625,0.0,110.74285125732422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12390480,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8853759765625,0.929275929927826,0.545233964920044,0.4901152551174164,297.6352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88555908203125,0.9990000128746032,0.700775682926178,0.6475502848625183,297.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8854675292969,0.9705463647842408,0.6152097582817078,0.4295465350151062,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.885498046875,0.9753174185752868,0.6250052452087402,0.5906266570091248,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8854064941406,0.9394957423210144,0.5607271790504456,2.518397331237793,290.8856811523437,287.4432373046875,292.13934326171875,289.60430908203125,292.13873291015625,297.5410461425781,290.88702392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6230950355529785,5.623069763183594,2.546085488575045e-05,4.352088451385498,1.0,0.1500000059604644,0.0,322.65869140625,410.0,7105.60302734375,-0.0,13355.8994140625,1.0,283.1499938964844,289.9361267089844,292.6069641113281,293.13299560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2968620955944061,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2479.844970703125,0.0,20.474884033203125,1895.4371337890625,0.0,110.74285125732422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12390540,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.91943359375,0.9377532601356506,0.5484704971313477,0.492831289768219,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9195861816406,0.9990000128746032,0.7058120369911194,0.6360639929771423,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9195251464844,0.9774805903434752,0.6183420419692993,0.4315913319587707,297.59381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9195556640625,0.9820781946182252,0.6283687353134155,0.5936102271080017,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9194641113281,0.9473409056663512,0.5632217526435852,2.528705358505249,290.91973876953125,287.396728515625,292.1768493652344,289.6192321777344,292.1762084960937,297.5458068847656,290.92108154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.631021976470947,5.6309967041015625,2.5532766812830232e-05,4.358241081237793,1.0,0.1500000059604644,0.0,319.3005676269531,410.0,7135.55322265625,-0.0,13371.5556640625,1.0,283.1499938964844,289.96600341796875,292.622314453125,293.1505126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2972421944141388,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2491.952880859375,0.0,20.474884033203125,1895.4371337890625,0.0,111.52577209472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12390600,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9441833496094,0.9439678192138672,0.5508362054824829,0.4948132634162903,297.6637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9443359375,0.9990000128746032,0.7098234295845032,0.6276596784591675,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9442749023437,0.9823610186576844,0.6206187605857849,0.4330738186836242,297.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9442749023437,0.9868152141571044,0.6308125853538513,0.5957731008529663,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9441833496094,0.9530299305915833,0.5650421380996704,2.536203384399414,290.9444885253906,287.3627319335937,292.2042541503906,289.6303100585937,292.20361328125,297.5501403808594,290.94580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.636724948883057,5.636699199676514,2.558448068157304e-05,4.362648010253906,1.0,0.1500000059604644,0.0,316.8796081542969,410.0,7157.8037109375,-0.0,13382.783203125,1.0,283.1499938964844,289.9875183105469,292.6338195800781,293.1635437011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2975663542747497,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2500.712158203125,0.0,20.474884033203125,1895.4371337890625,0.0,112.12215423583984,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12390660,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97869873046875,0.95261549949646,0.554146409034729,0.4975865483283996,297.685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97882080078125,0.9990000128746032,0.7157776355743408,0.6158597469329834,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9787902832031,0.9889166355133056,0.6237850189208984,0.4351352155208587,297.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9787902832031,0.9931500554084778,0.6342096328735352,0.5987790822982788,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97869873046875,0.9608859419822692,0.5675850510597229,2.546677350997925,290.97900390625,287.31524658203125,292.2425537109375,289.64605712890625,292.2419128417969,297.5569763183594,290.9803466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.644587993621826,5.644562244415283,2.56558687397046e-05,4.368724346160889,1.0,0.1500000059604644,0.0,313.53424072265625,410.0,7189.11572265625,-0.0,13398.2353515625,1.0,283.1499938964844,290.0173034667969,292.6502990722656,293.1821594238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2981021702289581,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2512.911376953125,0.0,20.474884033203125,1895.4371337890625,0.0,113.0242919921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12390720,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.9588506817817688,0.5565718412399292,0.4996175765991211,297.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039978027344,0.9990000128746032,0.7203213572502136,0.607204020023346,297.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00396728515625,0.993495762348175,0.626086413860321,0.4366344511508941,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039978027344,0.9975557327270508,0.6366783976554871,0.600964367389679,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00390625,0.966517984867096,0.569442629814148,2.554332971572876,291.0041809082031,287.2429504394531,292.2705383300781,289.65777587890625,292.2698974609375,297.5623474121094,291.0055236816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.650246620178223,5.65022087097168,2.570730976003688e-05,4.373098850250244,1.0,0.1500000059604644,0.0,311.1202087402344,410.0,7212.0380859375,-0.0,13409.3876953125,1.0,283.1499938964844,290.0389709472656,292.66259765625,293.1960144042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2985519170761108,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2521.821533203125,0.0,20.474884033203125,1895.4371337890625,0.0,113.75155639648438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12390780,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.9661428332328796,0.560331404209137,0.5028154850006104,297.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425720214844,0.9990000128746032,0.7274366617202759,0.5977552533149719,297.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04254150390625,0.9986097812652588,0.6295953989028931,0.4388951659202575,297.6007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425720214844,0.9990000128746032,0.6406751871109009,0.5977552533149719,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04248046875,0.972955584526062,0.5722929239273071,2.566354274749756,291.0427551269531,287.1902770996094,292.313720703125,289.6761474609375,292.3130798339844,297.5712890625,291.0440979003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.656325817108154,5.656300067901611,2.576316546765156e-05,4.37791919708252,1.0,0.1500000059604644,0.0,308.53570556640625,410.0,7246.94384765625,-0.0,13420.78125,1.0,283.1499938964844,290.0722961425781,292.68182373046875,293.2176818847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2993248105049133,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2535.557373046875,0.0,20.474884033203125,1895.4371337890625,0.0,115.00064849853516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12390840,297.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640869140625,0.9692055583000184,0.562472403049469,0.5046618580818176,297.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.9990000128746032,0.7314206957817078,0.5942423939704895,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.9990000128746032,0.6316346526145935,0.4386244714260101,297.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.9990000128746032,0.6431720852851868,0.5942423939704895,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.975580096244812,0.5739054083824158,2.573268413543701,291.0643920898437,287.1241149902344,292.3382568359375,289.6867370605469,292.33758544921875,297.5767822265625,291.0657043457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.658603668212891,5.658577919006348,2.5783985620364547e-05,4.379697322845459,1.0,0.1500000059604644,0.0,307.5857849121094,410.0,7266.54736328125,-0.0,13424.2568359375,1.0,283.1499938964844,290.0911560058594,292.6928100585937,293.2301025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2997940182685852,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2543.34130859375,0.0,20.474884033203125,1895.4371337890625,0.0,115.76380157470705,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12390900,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.9727774858474731,0.5654717087745667,0.5072652101516724,297.7602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.9990000128746032,0.7369067668914795,0.590535044670105,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.9990000128746032,0.6347127556800842,0.4361671805381775,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.9990000128746032,0.6468245983123779,0.590535044670105,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.9785788655281068,0.5761569142341614,2.5829954147338867,291.09454345703125,287.08282470703125,292.3726501464844,289.70184326171875,292.3719787597656,297.5849609375,291.0958557128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.660867214202881,5.660841464996338,2.580485124781262e-05,4.3815016746521,1.0,0.1500000059604644,0.0,306.5835266113281,410.0,7293.990234375,-0.0,13430.009765625,1.0,283.1499938964844,290.1174011230469,292.7082824707031,293.24755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3004636168479919,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2554.2099609375,0.0,20.474884033203125,1895.4371337890625,0.0,116.85704803466795,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12390960,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.9763381481170654,0.5685103535652161,0.509901225566864,297.7763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.9990000128746032,0.7423720955848694,0.5867148041725159,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.9990000128746032,0.6381121873855591,0.4333455562591553,297.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.9990000128746032,0.6506766080856323,0.5867148041725159,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.9815745949745178,0.5784323215484619,2.5928080081939697,291.1249084472656,287.0062866210937,292.4073791503906,289.71734619140625,292.4067077636719,297.59375,291.1262512207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.66326379776001,5.663238048553467,2.582665365480352e-05,4.383345127105713,1.0,0.1500000059604644,0.0,305.55694580078125,410.0,7321.83447265625,-0.0,13434.6806640625,1.0,283.1499938964844,290.1438293457031,292.7240295410156,293.26531982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3011490106582641,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2565.170166015625,0.0,20.474884033203125,1895.4371337890625,0.0,117.97440338134766,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12391020,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.9832860231399536,0.5746914148330688,0.5152654647827148,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.9990000128746032,0.7534029483795166,0.5789421200752258,297.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.9990000128746032,0.6455249786376953,0.4276046752929687,297.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.9990000128746032,0.6588124632835388,0.5789421200752258,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.9874399304389954,0.5830512046813965,2.61272406578064,291.1865539550781,286.8895568847656,292.4779663085937,289.7496643066406,292.477294921875,297.61260986328125,291.1878967285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.668087482452393,5.66806173324585,2.587056587799452e-05,4.387055397033691,1.0,0.1500000059604644,0.0,303.4887084960937,410.0,7378.51611328125,-0.0,13444.05859375,1.0,283.1499938964844,290.1973571777344,292.7563781738281,293.3017272949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3025038540363312,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2587.430908203125,0.0,20.474884033203125,1895.4371337890625,0.0,120.1768035888672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12391080,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.9832860231399536,0.5746914148330688,0.5152654647827148,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.9990000128746032,0.7534029483795166,0.5789421200752258,297.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.9990000128746032,0.6455249786376953,0.4276046752929687,297.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.9990000128746032,0.6588124632835388,0.5789421200752258,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.9874399304389954,0.5830512046813965,2.61272406578064,291.1865539550781,286.8895568847656,292.4779663085937,289.7496643066406,292.477294921875,297.61260986328125,291.1878967285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.668087482452393,5.66806173324585,2.587056587799452e-05,4.387055397033691,1.0,0.1500000059604644,0.0,303.4887084960937,410.0,7378.51611328125,-0.0,13444.05859375,1.0,283.1499938964844,290.1973571777344,292.7563781738281,293.3017272949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3025038540363312,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2587.430908203125,0.0,20.474884033203125,1895.4371337890625,0.0,120.1768035888672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12391140,297.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24920654296875,0.9899712800979614,0.5810180902481079,0.5207561254501343,297.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2492370605469,0.9990000128746032,0.7647148370742798,0.5709825754165649,297.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2492370605469,0.9990000128746032,0.65352863073349,0.4217258095741272,297.6664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2492370605469,0.9990000128746032,0.6674337983131409,0.5709825754165649,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24920654296875,0.9931198358535768,0.5877686142921448,2.633063793182373,291.2494812011719,286.77398681640625,292.54998779296875,289.78375244140625,292.54931640625,297.6328125,291.2508544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.672953128814697,5.672927379608154,2.591489464975893e-05,4.3907976150512695,1.0,0.1500000059604644,0.0,301.3990478515625,410.0,7436.419921875,-0.0,13453.5078125,1.0,283.1499938964844,290.2519226074219,292.7902526855469,293.339599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3038016259670257,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2610.252197265625,0.0,20.474884033203125,1895.4371337890625,0.0,122.27875518798828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12391200,297.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24920654296875,0.9899712800979614,0.5810180902481079,0.5207561254501343,297.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2492370605469,0.9990000128746032,0.7647148370742798,0.5709825754165649,297.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2492370605469,0.9990000128746032,0.65352863073349,0.4217258095741272,297.6664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2492370605469,0.9990000128746032,0.6674337983131409,0.5709825754165649,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24920654296875,0.9931198358535768,0.5877686142921448,2.633063793182373,291.2494812011719,286.77398681640625,292.54998779296875,289.78375244140625,292.54931640625,297.6328125,291.2508544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.672953128814697,5.672927379608154,2.591489464975893e-05,4.3907976150512695,1.0,0.1500000059604644,0.0,301.3990478515625,410.0,7436.419921875,-0.0,13453.5078125,1.0,283.1499938964844,290.2519226074219,292.7902526855469,293.339599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3038016259670257,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2610.252197265625,0.0,20.474884033203125,1895.4371337890625,0.0,122.27875518798828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12391260,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3131103515625,0.9962891340255736,0.5875217318534851,0.5263921022415161,297.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3131408691406,0.9990000128746032,0.7763891816139221,0.5630026459693909,297.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3131408691406,0.9990000128746032,0.6619323492050171,0.4158318340778351,297.6904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3131408691406,0.9990000128746032,0.6764368414878845,0.5630026459693909,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3131103515625,0.9984926581382751,0.5925888419151306,2.6535756587982178,291.3133850097656,286.5379943847656,292.6230773925781,289.8189392089844,292.62237548828125,297.6539611816406,291.3147888183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.677714347839356,5.6776885986328125,2.5958355763577856e-05,4.394469738006592,1.0,0.1500000059604644,0.0,299.3305969238281,410.0,7495.021484375,-0.0,13463.52734375,1.0,283.1499938964844,290.3074645996094,292.8256225585937,293.3791198730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.305127203464508,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2633.59619140625,0.0,20.474884033203125,1895.4371337890625,0.0,124.41837310791016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12391320,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3131103515625,0.9962891340255736,0.5875217318534851,0.5263921022415161,297.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3131408691406,0.9990000128746032,0.7763891816139221,0.5630026459693909,297.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3131408691406,0.9990000128746032,0.6619323492050171,0.4158318340778351,297.6904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3131408691406,0.9990000128746032,0.6764368414878845,0.5630026459693909,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3131103515625,0.9984926581382751,0.5925888419151306,2.6535756587982178,291.3133850097656,286.5379943847656,292.6230773925781,289.8189392089844,292.62237548828125,297.6539611816406,291.3147888183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.677714347839356,5.6776885986328125,2.5958355763577856e-05,4.394469738006592,1.0,0.1500000059604644,0.0,299.3305969238281,410.0,7495.021484375,-0.0,13463.52734375,1.0,283.1499938964844,290.3074645996094,292.8256225585937,293.3791198730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.305127203464508,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2633.59619140625,0.0,20.474884033203125,1895.4371337890625,0.0,124.41837310791016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12391380,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3771667480469,0.9990000128746032,0.5942642092704773,0.5311750173568726,297.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3771667480469,0.9990000128746032,0.7882150411605835,0.5602747797966003,297.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3771667480469,0.9990000128746032,0.6703863143920898,0.4138170480728149,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3771667480469,0.9990000128746032,0.6855244636535645,0.5602747797966003,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3771667480469,0.9990000128746032,0.5976766347885132,2.6575093269348145,291.37744140625,286.3160705566406,292.6967163085937,289.8544921875,292.6960144042969,297.6749572753906,291.3788146972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679333209991455,5.679306983947754,2.597352249722462e-05,4.395804405212402,1.0,0.1500000059604644,0.0,298.6391906738281,410.0,7553.330078125,-0.0,13466.4443359375,1.0,283.1499938964844,290.3635559082031,292.86187744140625,293.41973876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3066128194332123,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2657.25341796875,0.0,20.474884033203125,1895.4371337890625,0.0,126.80767822265624,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12391440,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3771667480469,0.9990000128746032,0.5942642092704773,0.5311750173568726,297.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3771667480469,0.9990000128746032,0.7882150411605835,0.5602747797966003,297.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3771667480469,0.9990000128746032,0.6703863143920898,0.4138170480728149,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3771667480469,0.9990000128746032,0.6855244636535645,0.5602747797966003,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3771667480469,0.9990000128746032,0.5976766347885132,2.6575093269348145,291.37744140625,286.3160705566406,292.6967163085937,289.8544921875,292.6960144042969,297.6749572753906,291.3788146972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679333209991455,5.679306983947754,2.597352249722462e-05,4.395804405212402,1.0,0.1500000059604644,0.0,298.6391906738281,410.0,7553.330078125,-0.0,13466.4443359375,1.0,283.1499938964844,290.3635559082031,292.86187744140625,293.41973876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3066128194332123,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2657.25341796875,0.0,20.474884033203125,1895.4371337890625,0.0,126.80767822265624,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12391500,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091491699219,0.9990000128746032,0.5978639721870422,0.5318673849105835,297.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091491699219,0.9990000128746032,0.7940956950187683,0.56013423204422,297.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091491699219,0.9990000128746032,0.6745291352272034,0.4137132167816162,297.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091491699219,0.9990000128746032,0.689998209476471,0.56013423204422,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091491699219,0.9990000128746032,0.6003937125205994,2.65703558921814,291.409423828125,286.2812805175781,292.7337341308594,289.8724060058594,292.7330322265625,297.6846618652344,291.4107971191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449081420898,5.679422855377197,2.5974539312301204e-05,4.395884990692139,1.0,0.1500000059604644,0.0,298.6048278808594,410.0,7582.52734375,-0.0,13466.0712890625,1.0,283.1499938964844,290.39166259765625,292.8801574707031,293.4402770996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3074132204055786,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.1328125,0.0,20.474884033203125,1895.4371337890625,0.0,128.09133911132812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12391560,297.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9990000128746032,0.6016688346862793,0.5319111943244934,297.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9990000128746032,0.7999911308288574,0.5601280927658081,297.68292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9990000128746032,0.6786580085754395,0.4137087166309356,297.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9990000128746032,0.6944574117660522,0.5601280927658081,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9990000128746032,0.6032037734985352,2.6570065021514893,291.44146728515625,286.1084289550781,292.7709045410156,289.890380859375,292.77020263671875,297.6942138671875,291.4428405761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679455280303955,5.679429531097412,2.5974553864216432e-05,4.395879745483398,1.0,0.1500000059604644,0.0,298.6024475097656,410.0,7611.869140625,-0.0,13466.0673828125,1.0,283.1499938964844,290.4198303222656,292.8984069824219,293.4608459472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082397878170013,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2681.04150390625,0.0,20.474884033203125,1895.4371337890625,0.0,129.41432189941406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12391620,297.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5055847167969,0.9990000128746032,0.6097593903541565,0.5319117307662964,297.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5055847167969,0.9990000128746032,0.8119142651557922,0.5601286292076111,297.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5055847167969,0.9990000128746032,0.6869745850563049,0.4137091040611267,297.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5055847167969,0.9990000128746032,0.7034206390380859,0.5601286292076111,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5055847167969,0.9990000128746032,0.6090543270111084,2.65700912475586,291.505859375,285.915283203125,292.8455810546875,289.926513671875,292.8448791503906,297.7132873535156,291.5072631835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679459571838379,5.679433822631836,2.5974482923629694e-05,4.395858287811279,1.0,0.1500000059604644,0.0,298.6005249023437,410.0,7670.90771484375,-0.0,13466.0771484375,1.0,283.1499938964844,290.4763488769531,292.9349365234375,293.5019836425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3099339008331299,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2704.970703125,0.0,20.474884033203125,1895.4371337890625,0.0,132.1180419921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12391680,297.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5055847167969,0.9990000128746032,0.6097593903541565,0.5319117307662964,297.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5055847167969,0.9990000128746032,0.8119142651557922,0.5601286292076111,297.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5055847167969,0.9990000128746032,0.6869745850563049,0.4137091040611267,297.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5055847167969,0.9990000128746032,0.7034206390380859,0.5601286292076111,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5055847167969,0.9990000128746032,0.6090543270111084,2.65700912475586,291.505859375,285.915283203125,292.8455810546875,289.926513671875,292.8448791503906,297.7132873535156,291.5072631835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679459571838379,5.679433822631836,2.5974482923629694e-05,4.395858287811279,1.0,0.1500000059604644,0.0,298.6005249023437,410.0,7670.90771484375,-0.0,13466.0771484375,1.0,283.1499938964844,290.4763488769531,292.9349365234375,293.5019836425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3099339008331299,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2704.970703125,0.0,20.474884033203125,1895.4371337890625,0.0,132.1180419921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12391740,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57037353515625,0.9990000128746032,0.6183176040649414,0.5319121479988098,297.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.57037353515625,0.9990000128746032,0.8240858912467957,0.5601291060447693,297.7131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.57037353515625,0.9990000128746032,0.6954513192176819,0.4137094616889953,297.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57037353515625,0.9990000128746032,0.7125226855278015,0.5601291060447693,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.57037353515625,0.9990000128746032,0.6151707768440247,2.657011270523072,291.5706481933594,285.7367248535156,292.92071533203125,289.96295166015625,292.9200134277344,297.7325439453125,291.5720520019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679464340209961,5.67943811416626,2.597441380203236e-05,4.39583683013916,1.0,0.1500000059604644,0.0,298.5985717773437,410.0,7730.33056640625,-0.0,13466.0859375,1.0,283.1499938964844,290.5331726074219,292.971435546875,293.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.311640202999115,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2729.07080078125,0.0,20.474884033203125,1895.4371337890625,0.0,134.83090209960938,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12391800,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57037353515625,0.9990000128746032,0.6183176040649414,0.5319121479988098,297.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.57037353515625,0.9990000128746032,0.8240858912467957,0.5601291060447693,297.7131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.57037353515625,0.9990000128746032,0.6954513192176819,0.4137094616889953,297.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57037353515625,0.9990000128746032,0.7125226855278015,0.5601291060447693,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.57037353515625,0.9990000128746032,0.6151707768440247,2.657011270523072,291.5706481933594,285.7367248535156,292.92071533203125,289.96295166015625,292.9200134277344,297.7325439453125,291.5720520019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679464340209961,5.67943811416626,2.597441380203236e-05,4.39583683013916,1.0,0.1500000059604644,0.0,298.5985717773437,410.0,7730.33056640625,-0.0,13466.0859375,1.0,283.1499938964844,290.5331726074219,292.971435546875,293.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.311640202999115,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2729.07080078125,0.0,20.474884033203125,1895.4371337890625,0.0,134.83090209960938,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12391860,297.687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63555908203125,0.9990000128746032,0.627246081829071,0.5319125652313232,297.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.63555908203125,0.9990000128746032,0.8365528583526611,0.5601295828819275,297.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.63555908203125,0.9990000128746032,0.7041363716125488,0.4137097895145416,297.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.63555908203125,0.9990000128746032,0.721815824508667,0.5601295828819275,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.63555908203125,0.9990000128746032,0.6215325593948364,2.657013416290283,291.6358337402344,285.572998046875,292.9963073730469,289.99957275390625,292.9955749511719,297.7521057128906,291.6372375488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468631744385,5.679442882537842,2.5974346499424428e-05,4.395815372467041,1.0,0.1500000059604644,0.0,298.5966186523437,410.0,7790.08544921875,-0.0,13466.0947265625,1.0,283.1499938964844,290.59039306640625,293.0080261230469,293.5843811035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.313332736492157,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2753.354736328125,0.0,20.474884033203125,1895.4371337890625,0.0,137.5122833251953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12391920,297.687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63555908203125,0.9990000128746032,0.627246081829071,0.5319125652313232,297.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.63555908203125,0.9990000128746032,0.8365528583526611,0.5601295828819275,297.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.63555908203125,0.9990000128746032,0.7041363716125488,0.4137097895145416,297.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.63555908203125,0.9990000128746032,0.721815824508667,0.5601295828819275,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.63555908203125,0.9990000128746032,0.6215325593948364,2.657013416290283,291.6358337402344,285.572998046875,292.9963073730469,289.99957275390625,292.9955749511719,297.7521057128906,291.6372375488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468631744385,5.679442882537842,2.5974346499424428e-05,4.395815372467041,1.0,0.1500000059604644,0.0,298.5966186523437,410.0,7790.08544921875,-0.0,13466.0947265625,1.0,283.1499938964844,290.59039306640625,293.0080261230469,293.5843811035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.313332736492157,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2753.354736328125,0.0,20.474884033203125,1895.4371337890625,0.0,137.5122833251953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
