time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391980,297.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6827087402344,0.9990000128746032,0.633875846862793,0.5319129228591919,297.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6827087402344,0.9990000128746032,0.8457195162773132,0.5601298809051514,297.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6827087402344,0.9990000128746032,0.7105233073234558,0.4137100279331207,297.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6827087402344,0.9990000128746032,0.7286332249641418,0.5601298809051514,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6827087402344,0.9990000128746032,0.6262555122375488,2.657015085220337,291.6829833984375,285.54345703125,293.05096435546875,290.02606201171875,293.0502624511719,297.7663879394531,291.68438720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471969604492,5.679446220397949,2.597429556772113e-05,4.39579963684082,1.0,0.1500000059604644,0.0,298.5951843261719,410.0,7833.29736328125,-0.0,13466.1015625,1.0,283.1499938964844,290.6317443847656,293.0344543457031,293.6141662597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3145411312580108,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2770.9521484375,0.0,20.474884033203125,1895.4371337890625,0.0,139.4210968017578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12392040,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7010803222656,0.9990000128746032,0.6364937424659729,0.5319130420684814,298.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7010803222656,0.9990000128746032,0.8493239283561707,0.5601300001144409,297.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7010803222656,0.9990000128746032,0.713033139705658,0.4137101173400879,297.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7010803222656,0.9990000128746032,0.7313095331192017,0.5601300001144409,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7010803222656,0.9990000128746032,0.6281203031539917,2.657015800476074,291.70135498046875,285.4241943359375,293.0722961425781,290.036376953125,293.0715637207031,297.7719421386719,291.7027893066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679473400115967,5.679447174072266,2.597427555883769e-05,4.395793914794922,1.0,0.1500000059604644,0.0,298.5946350097656,410.0,7850.1435546875,-0.0,13466.103515625,1.0,283.1499938964844,290.6478881835937,293.0447692871094,293.62579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3150093853473663,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2777.81884765625,0.0,20.474884033203125,1895.4371337890625,0.0,140.15957641601562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12392100,297.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7339782714844,0.9990000128746032,0.6412454843521118,0.5319132208824158,298.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7339782714844,0.9990000128746032,0.8558393120765686,0.56013023853302,297.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7339782714844,0.9990000128746032,0.7175671458244324,0.4137102961540222,297.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7339782714844,0.9990000128746032,0.7361390590667725,0.56013023853302,297.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7339782714844,0.9990000128746032,0.6315054893493652,2.65701675415039,291.7342529296875,285.40740966796875,293.11041259765625,290.0548400878906,293.10968017578125,297.7819519042969,291.73565673828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679475784301758,5.679449558258057,2.5974240998039025e-05,4.395782947540283,1.0,0.1500000059604644,0.0,298.5936584472656,410.0,7880.2802734375,-0.0,13466.1083984375,1.0,283.1499938964844,290.6767578125,293.0632019042969,293.6465759277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3158449530601501,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2790.12158203125,0.0,20.474884033203125,1895.4371337890625,0.0,141.47576904296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12392160,297.7354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7669372558594,0.9990000128746032,0.6460663676261902,0.5319134593009949,298.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7669372558594,0.9990000128746032,0.8624281883239746,0.5601304769515991,297.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7669372558594,0.9990000128746032,0.722150981426239,0.4137104749679565,297.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7669372558594,0.9990000128746032,0.7410168647766113,0.5601304769515991,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7669372558594,0.9990000128746032,0.634941816329956,2.657017946243286,291.7672119140625,285.2904663085937,293.14862060546875,290.0733337402344,293.1478881835937,297.7920227050781,291.7686462402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679477691650391,5.679451942443848,2.5974206437240355e-05,4.395772457122803,1.0,0.1500000059604644,0.0,298.5926818847656,410.0,7910.47265625,-0.0,13466.1123046875,1.0,283.1499938964844,290.7057189941406,293.0816955566406,293.6673889160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3166802823543548,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2802.463134765625,0.0,20.474884033203125,1895.4371337890625,0.0,142.78958129882812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12392220,297.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.83306884765625,0.9990000128746032,0.6559040546417236,0.5319138765335083,298.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.83306884765625,0.9990000128746032,0.8758208751678467,0.5601309537887573,297.7749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.83306884765625,0.9990000128746032,0.7314686179161072,0.4137108027935028,297.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.83306884765625,0.9990000128746032,0.7509180307388306,0.5601309537887573,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.83306884765625,0.9990000128746032,0.6419646739959717,2.657020092010498,291.8333435058594,285.17193603515625,293.2253112792969,290.11041259765625,293.2245788574219,297.812255859375,291.83477783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679482460021973,5.67945671081543,2.597413731564302e-05,4.395750522613525,1.0,0.1500000059604644,0.0,298.5906982421875,410.0,7971.060546875,-0.0,13466.12109375,1.0,283.1499938964844,290.7637634277344,293.1188049316406,293.7091979980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3183531463146209,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2827.26220703125,0.0,20.474884033203125,1895.4371337890625,0.0,145.41500854492188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12392280,297.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.83306884765625,0.9990000128746032,0.6559040546417236,0.5319138765335083,298.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.83306884765625,0.9990000128746032,0.8758208751678467,0.5601309537887573,297.7749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.83306884765625,0.9990000128746032,0.7314686179161072,0.4137108027935028,297.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.83306884765625,0.9990000128746032,0.7509180307388306,0.5601309537887573,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.83306884765625,0.9990000128746032,0.6419646739959717,2.657020092010498,291.8333435058594,285.17193603515625,293.2253112792969,290.11041259765625,293.2245788574219,297.812255859375,291.83477783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679482460021973,5.67945671081543,2.597413731564302e-05,4.395750522613525,1.0,0.1500000059604644,0.0,298.5906982421875,410.0,7971.060546875,-0.0,13466.12109375,1.0,283.1499938964844,290.7637634277344,293.1188049316406,293.7091979980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3183531463146209,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2827.26220703125,0.0,20.474884033203125,1895.4371337890625,0.0,145.41500854492188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12392340,297.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.89947509765625,0.9990000128746032,0.6660245656967163,0.5319143533706665,298.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89947509765625,0.9990000128746032,0.8895328044891357,0.5601314306259155,297.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.89947509765625,0.9990000128746032,0.7410135865211487,0.4137111604213714,297.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89947509765625,0.9990000128746032,0.7610405683517456,0.5601314306259155,297.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.89947509765625,0.9990000128746032,0.6492113471031189,2.65702223777771,291.8997497558594,285.1534423828125,293.3022766113281,290.1475830078125,293.301513671875,297.8326110839844,291.90118408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487228393555,5.6794610023498535,2.5974068194045685e-05,4.395729064941406,1.0,0.1500000059604644,0.0,298.5887451171875,410.0,8031.859375,-0.0,13466.1298828125,1.0,283.1499938964844,290.82208251953125,293.156005859375,293.75115966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3200352489948272,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2852.216796875,0.0,20.474884033203125,1895.4371337890625,0.0,148.04769897460938,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12392400,297.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.89947509765625,0.9990000128746032,0.6660245656967163,0.5319143533706665,298.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89947509765625,0.9990000128746032,0.8895328044891357,0.5601314306259155,297.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.89947509765625,0.9990000128746032,0.7410135865211487,0.4137111604213714,297.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89947509765625,0.9990000128746032,0.7610405683517456,0.5601314306259155,297.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.89947509765625,0.9990000128746032,0.6492113471031189,2.65702223777771,291.8997497558594,285.1534423828125,293.3022766113281,290.1475830078125,293.301513671875,297.8326110839844,291.90118408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487228393555,5.6794610023498535,2.5974068194045685e-05,4.395729064941406,1.0,0.1500000059604644,0.0,298.5887451171875,410.0,8031.859375,-0.0,13466.1298828125,1.0,283.1499938964844,290.82208251953125,293.156005859375,293.75115966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3200352489948272,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2852.216796875,0.0,20.474884033203125,1895.4371337890625,0.0,148.04769897460938,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12392460,297.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9660949707031,0.9990000128746032,0.6764163374900818,0.5319147706031799,298.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9660949707031,0.9990000128746032,0.903559684753418,0.560131847858429,297.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9660949707031,0.9990000128746032,0.7507869005203247,0.4137114882469177,297.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9660949707031,0.9990000128746032,0.7713863253593445,0.560131847858429,297.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9660949707031,0.9990000128746032,0.6566804051399231,2.657024383544922,291.96636962890625,285.1349182128906,293.3794860839844,290.184814453125,293.3787536621094,297.8530578613281,291.9678039550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794915199279785,5.679465770721436,2.597399907244835e-05,4.395707607269287,1.0,0.1500000059604644,0.0,298.5867919921875,410.0,8092.84912109375,-0.0,13466.138671875,1.0,283.1499938964844,290.880615234375,293.1932678222656,293.7932434082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3217277824878692,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2877.308837890625,0.0,20.474884033203125,1895.4371337890625,0.0,150.69009399414062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12392520,297.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9660949707031,0.9990000128746032,0.6764163374900818,0.5319147706031799,298.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9660949707031,0.9990000128746032,0.903559684753418,0.560131847858429,297.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9660949707031,0.9990000128746032,0.7507869005203247,0.4137114882469177,297.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9660949707031,0.9990000128746032,0.7713863253593445,0.560131847858429,297.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9660949707031,0.9990000128746032,0.6566804051399231,2.657024383544922,291.96636962890625,285.1349182128906,293.3794860839844,290.184814453125,293.3787536621094,297.8530578613281,291.9678039550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794915199279785,5.679465770721436,2.597399907244835e-05,4.395707607269287,1.0,0.1500000059604644,0.0,298.5867919921875,410.0,8092.84912109375,-0.0,13466.138671875,1.0,283.1499938964844,290.880615234375,293.1932678222656,293.7932434082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3217277824878692,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2877.308837890625,0.0,20.474884033203125,1895.4371337890625,0.0,150.69009399414062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12392580,297.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0329284667969,0.9990000128746032,0.6870728135108948,0.5319151878356934,298.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0329284667969,0.9990000128746032,0.9179006814956664,0.5601323246955872,297.8233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0329284667969,0.9990000128746032,0.7607908844947815,0.413711816072464,297.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0329284667969,0.9990000128746032,0.781957745552063,0.5601323246955872,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0329284667969,0.9990000128746032,0.6643732190132141,2.657026529312134,292.033203125,285.1163330078125,293.4569396972656,290.2220458984375,293.4561767578125,297.87353515625,292.0346374511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794962882995605,5.679470062255859,2.597393176984042e-05,4.395686626434326,1.0,0.1500000059604644,0.0,298.5848388671875,410.0,8154.00732421875,-0.0,13466.1474609375,1.0,283.1499938964844,290.9393615722656,293.23052978515625,293.8353271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.323428750038147,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2902.52294921875,0.0,20.474884033203125,1895.4371337890625,0.0,153.33938598632812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12392640,297.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0329284667969,0.9990000128746032,0.6870728135108948,0.5319151878356934,298.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0329284667969,0.9990000128746032,0.9179006814956664,0.5601323246955872,297.8233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0329284667969,0.9990000128746032,0.7607908844947815,0.413711816072464,297.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0329284667969,0.9990000128746032,0.781957745552063,0.5601323246955872,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0329284667969,0.9990000128746032,0.6643732190132141,2.657026529312134,292.033203125,285.1163330078125,293.4569396972656,290.2220458984375,293.4561767578125,297.87353515625,292.0346374511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794962882995605,5.679470062255859,2.597393176984042e-05,4.395686626434326,1.0,0.1500000059604644,0.0,298.5848388671875,410.0,8154.00732421875,-0.0,13466.1474609375,1.0,283.1499938964844,290.9393615722656,293.23052978515625,293.8353271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.323428750038147,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2902.52294921875,0.0,20.474884033203125,1895.4371337890625,0.0,153.33938598632812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12392700,297.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.06640625,0.9990000128746032,0.6925012469291687,0.5319154262542725,298.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.06640625,0.9990000128746032,0.92519211769104,0.5601325631141663,297.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.06640625,0.9990000128746032,0.7658826112747192,0.4137119948863983,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.06640625,0.9990000128746032,0.7873310446739197,0.5601325631141663,297.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.06640625,0.9990000128746032,0.6683064103126526,2.6570277214050293,292.0666809082031,285.1070251464844,293.4957275390625,290.2406616210937,293.4949951171875,297.8838195800781,292.068115234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679498195648193,5.67947244644165,2.5973897209041752e-05,4.395675659179688,1.0,0.1500000059604644,0.0,298.5838623046875,410.0,8184.64111328125,-0.0,13466.15234375,1.0,283.1499938964844,290.9687805175781,293.2491760253906,293.8563842773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3242814540863037,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2915.172607421875,0.0,20.474884033203125,1895.4371337890625,0.0,154.66537475585938,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12392760,297.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.09991455078125,0.9990000128746032,0.6979896426200867,0.5319156646728516,298.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.09991455078125,0.9990000128746032,0.9325568079948424,0.5601328015327454,297.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.09991455078125,0.9990000128746032,0.7710293531417847,0.4137121737003326,297.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.09991455078125,0.9990000128746032,0.7927578687667847,0.5601328015327454,297.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.09991455078125,0.9990000128746032,0.6722927689552307,2.6570286750793457,292.1001892089844,285.09771728515625,293.5345764160156,290.2592468261719,293.5338134765625,297.8940734863281,292.1016540527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679500579833984,5.679474830627441,2.5973862648243085e-05,4.395665168762207,1.0,0.1500000059604644,0.0,298.5829162597656,410.0,8215.3046875,-0.0,13466.15625,1.0,283.1499938964844,290.99822998046875,293.2677917480469,293.87744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3251350820064544,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.84716796875,0.0,20.474884033203125,1895.4371337890625,0.0,155.99143981933594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12392820,297.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.16705322265625,0.9990000128746032,0.7091540098190308,0.531916081905365,298.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.16705322265625,0.9990000128746032,0.9475175142288208,0.5601332187652588,297.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.16705322265625,0.9990000128746032,0.7814980149269104,0.4137125015258789,297.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.16705322265625,0.9990000128746032,0.8037821054458618,0.5601332187652588,297.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.16705322265625,0.9990000128746032,0.6804344654083252,2.6570308208465576,292.1673583984375,285.0790405273437,293.61236572265625,290.2964172363281,293.61163330078125,297.91461181640625,292.1687927246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679504871368408,5.679479122161865,2.597379534563516e-05,4.395644187927246,1.0,0.1500000059604644,0.0,298.5809936523437,410.0,8276.71484375,-0.0,13466.1650390625,1.0,283.1499938964844,291.0572509765625,293.3049621582031,293.91949462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.326844185590744,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2953.26708984375,0.0,20.474884033203125,1895.4371337890625,0.0,158.6427001953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12392880,297.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.16705322265625,0.9990000128746032,0.7091540098190308,0.531916081905365,298.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.16705322265625,0.9990000128746032,0.9475175142288208,0.5601332187652588,297.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.16705322265625,0.9990000128746032,0.7814980149269104,0.4137125015258789,297.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.16705322265625,0.9990000128746032,0.8037821054458618,0.5601332187652588,297.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.16705322265625,0.9990000128746032,0.6804344654083252,2.6570308208465576,292.1673583984375,285.0790405273437,293.61236572265625,290.2964172363281,293.61163330078125,297.91461181640625,292.1687927246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679504871368408,5.679479122161865,2.597379534563516e-05,4.395644187927246,1.0,0.1500000059604644,0.0,298.5809936523437,410.0,8276.71484375,-0.0,13466.1650390625,1.0,283.1499938964844,291.0572509765625,293.3049621582031,293.91949462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.326844185590744,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2953.26708984375,0.0,20.474884033203125,1895.4371337890625,0.0,158.6427001953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12392940,297.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2343139648437,0.9990000128746032,0.7205324172973633,0.5319164991378784,298.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2343139648437,0.9990000128746032,0.9627447128295898,0.560133695602417,297.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2343139648437,0.9990000128746032,0.7921708226203918,0.4137128293514251,297.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2343139648437,0.9990000128746032,0.8150051832199097,0.560133695602417,297.6932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2343139648437,0.9990000128746032,0.688772976398468,2.657032966613769,292.2345886230469,285.0603332519531,293.6902770996094,290.3335266113281,293.6895446777344,297.93511962890625,292.2360534667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67950963973999,5.679483413696289,2.5973728043027226e-05,4.395623207092285,1.0,0.1500000059604644,0.0,298.5790710449219,410.0,8338.2119140625,-0.0,13466.173828125,1.0,283.1499938964844,291.1163635253906,293.3420715332031,293.96148681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3285560607910156,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2978.76953125,0.0,20.474884033203125,1895.4371337890625,0.0,161.2937774658203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12393000,297.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2343139648437,0.9990000128746032,0.7205324172973633,0.5319164991378784,298.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2343139648437,0.9990000128746032,0.9627447128295898,0.560133695602417,297.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2343139648437,0.9990000128746032,0.7921708226203918,0.4137128293514251,297.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2343139648437,0.9990000128746032,0.8150051832199097,0.560133695602417,297.6932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2343139648437,0.9990000128746032,0.688772976398468,2.657032966613769,292.2345886230469,285.0603332519531,293.6902770996094,290.3335266113281,293.6895446777344,297.93511962890625,292.2360534667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67950963973999,5.679483413696289,2.5973728043027226e-05,4.395623207092285,1.0,0.1500000059604644,0.0,298.5790710449219,410.0,8338.2119140625,-0.0,13466.173828125,1.0,283.1499938964844,291.1163635253906,293.3420715332031,293.96148681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3285560607910156,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2978.76953125,0.0,20.474884033203125,1895.4371337890625,0.0,161.2937774658203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12393060,297.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3016357421875,0.9990000128746032,0.7321528196334839,0.5319169163703918,298.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3016357421875,0.9990000128746032,0.9782767295837402,0.5601341128349304,297.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3016357421875,0.9990000128746032,0.8030812740325928,0.4137131571769714,297.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3016357421875,0.9990000128746032,0.8264597058296204,0.5601341128349304,297.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3016357421875,0.9990000128746032,0.697340190410614,2.657035112380981,292.3019104003906,285.0416259765625,293.7682800292969,290.3705139160156,293.7675170898437,297.95556640625,292.3033752441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513931274414,5.679487705230713,2.597366255940869e-05,4.395602703094482,1.0,0.1500000059604644,0.0,298.5771789550781,410.0,8399.7607421875,-0.0,13466.1826171875,1.0,283.1499938964844,291.17559814453125,293.3790588378906,294.0033874511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3302691578865051,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3004.346435546875,0.0,20.474884033203125,1895.4371337890625,0.0,163.9428253173828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12393120,297.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3016357421875,0.9990000128746032,0.7321528196334839,0.5319169163703918,298.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3016357421875,0.9990000128746032,0.9782767295837402,0.5601341128349304,297.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3016357421875,0.9990000128746032,0.8030812740325928,0.4137131571769714,297.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3016357421875,0.9990000128746032,0.8264597058296204,0.5601341128349304,297.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3016357421875,0.9990000128746032,0.697340190410614,2.657035112380981,292.3019104003906,285.0416259765625,293.7682800292969,290.3705139160156,293.7675170898437,297.95556640625,292.3033752441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513931274414,5.679487705230713,2.597366255940869e-05,4.395602703094482,1.0,0.1500000059604644,0.0,298.5771789550781,410.0,8399.7607421875,-0.0,13466.1826171875,1.0,283.1499938964844,291.17559814453125,293.3790588378906,294.0033874511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3302691578865051,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3004.346435546875,0.0,20.474884033203125,1895.4371337890625,0.0,163.9428253173828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12393180,297.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.35552978515625,0.9990000128746032,0.7416232228279114,0.5319172739982605,298.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.35552978515625,0.9990000128746032,0.9909234642982484,0.5601344704627991,297.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.35552978515625,0.9990000128746032,0.8119844794273376,0.4137134253978729,297.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.35552978515625,0.9990000128746032,0.835793673992157,0.5601344704627991,297.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.35552978515625,0.9990000128746032,0.7043619751930237,2.657036781311035,292.3558349609375,285.0266418457031,293.8307189941406,290.3999938964844,293.8299560546875,297.9718933105469,292.3572692871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795172691345215,5.6794915199279785,2.597360980871599e-05,4.395586013793945,1.0,0.1500000059604644,0.0,298.5757141113281,410.0,8449.0234375,-0.0,13466.1884765625,1.0,283.1499938964844,291.2229919433594,293.4085388183594,294.0367736816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3316396176815033,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3024.851318359375,0.0,20.474884033203125,1895.4371337890625,0.0,166.0596160888672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12393240,297.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3690185546875,0.9990000128746032,0.7440087199211121,0.5319173336029053,298.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3690185546875,0.9990000128746032,0.9941079616546632,0.5601345896720886,297.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3690185546875,0.9990000128746032,0.8142284154891968,0.4137134850025177,297.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3690185546875,0.9990000128746032,0.838144838809967,0.5601345896720886,297.7263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3690185546875,0.9990000128746032,0.7061349153518677,2.6570372581481934,292.3692932128906,285.0228881835937,293.8463439941406,290.4073181152344,293.8455810546875,297.9759521484375,292.3707580566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679518222808838,5.679491996765137,2.5973597075790167e-05,4.39558219909668,1.0,0.1500000059604644,0.0,298.5753173828125,410.0,8461.3408203125,-0.0,13466.1904296875,1.0,283.1499938964844,291.23486328125,293.4158935546875,294.0451354980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3319826424121856,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3029.982666015625,0.0,20.474884033203125,1895.4371337890625,0.0,166.5891571044922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12393300,297.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4027099609375,0.9990000128746032,0.7500185370445251,0.5319175124168396,298.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4027099609375,0.9990000128746032,1.0,0.560134768486023,297.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4027099609375,0.9990000128746032,0.8198853731155396,0.4137136340141296,297.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4027099609375,0.9990000128746032,0.8440686464309692,0.560134768486023,297.7347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4027099609375,0.9990000128746032,0.710612416267395,2.6570382118225098,292.40301513671875,285.0135192871094,293.8853759765625,290.4256896972656,293.8846130371094,297.98614501953125,292.4044494628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679520130157471,5.679494380950928,2.5973564333980903e-05,4.395572185516357,1.0,0.1500000059604644,0.0,298.57440185546875,410.0,8492.1337890625,-0.0,13466.1943359375,1.0,283.1499938964844,291.2645263671875,293.43426513671875,294.0659484863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3328398764133453,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3042.819091796875,0.0,20.474884033203125,1895.4371337890625,0.0,167.91204833984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12393360,297.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4364318847656,0.9990000128746032,0.7560762763023376,0.5319177508354187,298.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4364318847656,0.9990000128746032,1.0,0.560135006904602,297.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4364318847656,0.9990000128746032,0.825591504573822,0.4137138128280639,297.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4364318847656,0.9990000128746032,0.8500403761863708,0.560135006904602,297.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4364318847656,0.9990000128746032,0.7151373028755188,2.657039165496826,292.43670654296875,285.004150390625,293.9244079589844,290.4440002441406,293.92364501953125,297.9963073730469,292.43817138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.6794962882995605,2.597353159217164e-05,4.395562171936035,1.0,0.1500000059604644,0.0,298.573486328125,410.0,8522.923828125,-0.0,13466.19921875,1.0,283.1499938964844,291.2941589355469,293.4525756835937,294.08673095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336981534957886,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3055.665771484375,0.0,20.474884033203125,1895.4371337890625,0.0,169.23593139648438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12393420,297.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5038146972656,0.9990000128746032,0.7683617472648621,0.5319181680679321,298.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5038146972656,0.9990000128746032,1.0,0.5601354241371155,297.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5038146972656,0.9990000128746032,0.8371798992156982,0.4137141108512878,297.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5038146972656,0.9990000128746032,0.8621554970741272,0.5601354241371155,297.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5038146972656,0.9990000128746032,0.7243563532829285,2.657041311264038,292.50408935546875,284.98541259765625,294.00244140625,290.4804382324219,294.001708984375,298.0165710449219,292.50555419921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795268058776855,5.679500579833984,2.5973467927542515e-05,4.395542144775391,1.0,0.1500000059604644,0.0,298.5716857910156,410.0,8584.48046875,-0.0,13466.20703125,1.0,283.1499938964844,291.3534851074219,293.489013671875,294.1281433105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3354147672653198,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3081.38134765625,0.0,20.474884033203125,1895.4371337890625,0.0,171.8822479248047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12393480,297.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5038146972656,0.9990000128746032,0.7683617472648621,0.5319181680679321,298.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5038146972656,0.9990000128746032,1.0,0.5601354241371155,297.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5038146972656,0.9990000128746032,0.8371798992156982,0.4137141108512878,297.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5038146972656,0.9990000128746032,0.8621554970741272,0.5601354241371155,297.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5038146972656,0.9990000128746032,0.7243563532829285,2.657041311264038,292.50408935546875,284.98541259765625,294.00244140625,290.4804382324219,294.001708984375,298.0165710449219,292.50555419921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795268058776855,5.679500579833984,2.5973467927542515e-05,4.395542144775391,1.0,0.1500000059604644,0.0,298.5716857910156,410.0,8584.48046875,-0.0,13466.20703125,1.0,283.1499938964844,291.3534851074219,293.489013671875,294.1281433105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3354147672653198,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3081.38134765625,0.0,20.474884033203125,1895.4371337890625,0.0,171.8822479248047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12393540,297.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5711669921875,0.9990000128746032,0.7808783650398254,0.5319185256958008,298.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5711669921875,0.9990000128746032,1.0,0.5601358413696289,297.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5711669921875,0.9990000128746032,0.8490099310874939,0.4137144386768341,298.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5711669921875,0.9990000128746032,0.8745061755180359,0.5601358413696289,297.7767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5711669921875,0.9990000128746032,0.7338081002235413,2.657043218612671,292.57147216796875,284.9667053222656,294.0804443359375,290.5166320800781,294.0797119140625,298.0367431640625,292.5729064941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530620574951,5.679504871368408,2.597340426291339e-05,4.395522594451904,1.0,0.1500000059604644,0.0,298.56988525390625,410.0,8645.9853515625,-0.0,13466.21484375,1.0,283.1499938964844,291.4127502441406,293.52520751953125,294.1692810058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3371291756629944,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3107.115478515625,0.0,20.474884033203125,1895.4371337890625,0.0,174.52362060546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12393600,297.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5711669921875,0.9990000128746032,0.7808783650398254,0.5319185256958008,298.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5711669921875,0.9990000128746032,1.0,0.5601358413696289,297.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5711669921875,0.9990000128746032,0.8490099310874939,0.4137144386768341,298.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5711669921875,0.9990000128746032,0.8745061755180359,0.5601358413696289,297.7767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5711669921875,0.9990000128746032,0.7338081002235413,2.657043218612671,292.57147216796875,284.9667053222656,294.0804443359375,290.5166320800781,294.0797119140625,298.0367431640625,292.5729064941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530620574951,5.679504871368408,2.597340426291339e-05,4.395522594451904,1.0,0.1500000059604644,0.0,298.56988525390625,410.0,8645.9853515625,-0.0,13466.21484375,1.0,283.1499938964844,291.4127502441406,293.52520751953125,294.1692810058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3371291756629944,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3107.115478515625,0.0,20.474884033203125,1895.4371337890625,0.0,174.52362060546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12393660,298.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6384582519531,0.9990000128746032,0.7936208844184875,0.5319189429283142,298.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6384582519531,0.9990000128746032,1.0,0.5601362586021423,297.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6384582519531,0.9990000128746032,0.8610790967941284,0.413714736700058,298.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6384582519531,0.9990000128746032,0.8870897889137268,0.5601362586021423,297.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6384582519531,0.9990000128746032,0.7434900403022766,2.657045125961304,292.63873291015625,284.95001220703125,294.1583557128906,290.5525817871094,294.1576232910156,298.0568542480469,292.64019775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534912109375,5.679508686065674,2.597334241727367e-05,4.395503520965576,1.0,0.1500000059604644,0.0,298.5681457519531,410.0,8707.4111328125,-0.0,13466.22265625,1.0,283.1499938964844,291.47198486328125,293.5611267089844,294.2101745605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3388406634330749,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3132.85498046875,0.0,20.474884033203125,1895.4371337890625,0.0,177.1596221923828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12393720,298.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6384582519531,0.9990000128746032,0.7936208844184875,0.5319189429283142,298.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6384582519531,0.9990000128746032,1.0,0.5601362586021423,297.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6384582519531,0.9990000128746032,0.8610790967941284,0.413714736700058,298.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6384582519531,0.9990000128746032,0.8870897889137268,0.5601362586021423,297.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6384582519531,0.9990000128746032,0.7434900403022766,2.657045125961304,292.63873291015625,284.95001220703125,294.1583557128906,290.5525817871094,294.1576232910156,298.0568542480469,292.64019775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534912109375,5.679508686065674,2.597334241727367e-05,4.395503520965576,1.0,0.1500000059604644,0.0,298.5681457519531,410.0,8707.4111328125,-0.0,13466.22265625,1.0,283.1499938964844,291.47198486328125,293.5611267089844,294.2101745605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3388406634330749,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3132.85498046875,0.0,20.474884033203125,1895.4371337890625,0.0,177.1596221923828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12393780,298.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7056579589844,0.9990000128746032,0.8065745830535889,0.5319193005561829,298.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7056579589844,0.9990000128746032,1.0,0.5601366758346558,297.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7056579589844,0.9990000128746032,0.8733739852905273,0.4137150347232818,298.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7056579589844,0.9990000128746032,0.8998934626579285,0.5601366758346558,297.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7056579589844,0.9990000128746032,0.7533895969390869,2.6570470333099365,292.7059326171875,284.95001220703125,294.23614501953125,290.58819580078125,294.23541259765625,298.0768737792969,292.7073974609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538726806641,5.679512977600098,2.597328239062336e-05,4.395484447479248,1.0,0.1500000059604644,0.0,298.5664367675781,410.0,8768.7294921875,-0.0,13466.23046875,1.0,283.1499938964844,291.5311584472656,293.59674072265625,294.250732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.340551495552063,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3158.589111328125,0.0,20.474884033203125,1895.4371337890625,0.0,179.79429626464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12393840,298.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7056579589844,0.9990000128746032,0.8065745830535889,0.5319193005561829,298.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7056579589844,0.9990000128746032,1.0,0.5601366758346558,297.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7056579589844,0.9990000128746032,0.8733739852905273,0.4137150347232818,298.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7056579589844,0.9990000128746032,0.8998934626579285,0.5601366758346558,297.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7056579589844,0.9990000128746032,0.7533895969390869,2.6570470333099365,292.7059326171875,284.95001220703125,294.23614501953125,290.58819580078125,294.23541259765625,298.0768737792969,292.7073974609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538726806641,5.679512977600098,2.597328239062336e-05,4.395484447479248,1.0,0.1500000059604644,0.0,298.5664367675781,410.0,8768.7294921875,-0.0,13466.23046875,1.0,283.1499938964844,291.5311584472656,293.59674072265625,294.250732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.340551495552063,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3158.589111328125,0.0,20.474884033203125,1895.4371337890625,0.0,179.79429626464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
