time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393900,298.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7391967773437,0.9990000128746032,0.8131392598152161,0.5319194793701172,298.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7391967773437,0.9990000128746032,1.0,0.5601368546485901,298.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7391967773437,0.9990000128746032,0.8796160221099854,0.4137151837348938,298.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7391967773437,0.9990000128746032,0.906387448310852,0.5601368546485901,297.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7391967773437,0.9990000128746032,0.7584306001663208,2.657047986984253,292.7394714355469,284.95001220703125,294.2749938964844,290.6058959960937,294.2742614746094,298.0868225097656,292.7409362792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679540634155273,5.6795148849487305,2.5973253286792897e-05,4.395475387573242,1.0,0.1500000059604644,0.0,298.5655822753906,410.0,8799.337890625,-0.0,13466.234375,1.0,283.1499938964844,291.5606994628906,293.6144104003906,294.2709045410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3414051234722137,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3171.446533203125,0.0,20.474884033203125,1895.4371337890625,0.0,181.1089324951172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12393960,298.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.772705078125,0.9990000128746032,0.8197541236877441,0.5319197177886963,298.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.772705078125,0.9990000128746032,1.0,0.5601370334625244,298.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.772705078125,0.9990000128746032,0.8859124779701233,0.4137153327465057,298.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.772705078125,0.9990000128746032,0.912934422492981,0.5601370334625244,297.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.772705078125,0.9990000128746032,0.763524055480957,2.6570489406585693,292.77301025390625,284.95001220703125,294.3138122558594,290.6234741210937,294.31304931640625,298.0968017578125,292.7744445800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795430183410645,5.679516792297363,2.597322418296244e-05,4.395466327667236,1.0,0.1500000059604644,0.0,298.5647277832031,410.0,8829.9150390625,-0.0,13466.23828125,1.0,283.1499938964844,291.5902404785156,293.63201904296875,294.2909851074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3422586619853973,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3184.298828125,0.0,20.474884033203125,1895.4371337890625,0.0,182.423568725586,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12394020,298.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8168640136719,0.9990000128746032,0.828556478023529,0.5319199562072754,298.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8168640136719,0.9990000128746032,1.0,0.5601373314857483,298.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8168640136719,0.9990000128746032,0.8943013548851013,0.41371551156044,298.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8168640136719,0.9990000128746032,0.9216518402099608,0.5601373314857483,297.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8168640136719,0.9990000128746032,0.7703230381011963,2.657050132751465,292.817138671875,284.95001220703125,294.3648986816406,290.64654541015625,294.3641662597656,298.1098937988281,292.818603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679545402526856,5.679519176483154,2.597318416519556e-05,4.395454406738281,1.0,0.1500000059604644,0.0,298.56365966796875,410.0,8870.1865234375,-0.0,13466.2431640625,1.0,283.1499938964844,291.6291198730469,293.65509033203125,294.3173522949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3433853685855865,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3201.243896484375,0.0,20.474884033203125,1895.4371337890625,0.0,184.1592712402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12394080,298.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8396301269531,0.9990000128746032,0.833129346370697,0.5319200754165649,298.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8396301269531,0.9990000128746032,1.0,0.5601374506950378,298.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8396301269531,0.9990000128746032,0.8986638784408569,0.4137156009674072,298.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8396301269531,0.9990000128746032,0.9261828660964966,0.5601374506950378,297.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8396301269531,0.9990000128746032,0.7738640904426575,2.657050848007202,292.83990478515625,284.95001220703125,294.3912353515625,290.65838623046875,294.3905029296875,298.1166381835937,292.8413391113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67954683303833,5.679520606994629,2.5973165975301526e-05,4.395448207855225,1.0,0.1500000059604644,0.0,298.5630798339844,410.0,8890.93359375,-0.0,13466.2451171875,1.0,283.1499938964844,291.649169921875,293.6669311523437,294.33087158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3439673483371734,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.979736328125,0.0,20.474884033203125,1895.4371337890625,0.0,185.05604553222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12394140,298.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9063415527344,0.9990000128746032,0.846727728843689,0.5319204330444336,298.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9063415527344,0.9990000128746032,1.0,0.5601378083229065,298.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9063415527344,0.9990000128746032,0.9116598963737488,0.4137158989906311,298.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9063415527344,0.9990000128746032,0.9396694898605348,0.5601378083229065,297.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9063415527344,0.9990000128746032,0.7844403386116028,2.657052755355835,292.9066162109375,284.95001220703125,294.4684753417969,290.69293212890625,294.4677124023437,298.13641357421875,292.9080505371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795501708984375,5.679524421691895,2.5973107767640613e-05,4.395430564880371,1.0,0.1500000059604644,0.0,298.5614929199219,410.0,8951.771484375,-0.0,13466.2529296875,1.0,283.1499938964844,291.7079467773437,293.7014465332031,294.3703308105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3456705212593078,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3235.604248046875,0.0,20.474884033203125,1895.4371337890625,0.0,187.68150329589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12394200,298.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9063415527344,0.9990000128746032,0.846727728843689,0.5319204330444336,298.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9063415527344,0.9990000128746032,1.0,0.5601378083229065,298.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9063415527344,0.9990000128746032,0.9116598963737488,0.4137158989906311,298.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9063415527344,0.9990000128746032,0.9396694898605348,0.5601378083229065,297.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9063415527344,0.9990000128746032,0.7844403386116028,2.657052755355835,292.9066162109375,284.95001220703125,294.4684753417969,290.69293212890625,294.4677124023437,298.13641357421875,292.9080505371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795501708984375,5.679524421691895,2.5973107767640613e-05,4.395430564880371,1.0,0.1500000059604644,0.0,298.5614929199219,410.0,8951.771484375,-0.0,13466.2529296875,1.0,283.1499938964844,291.7079467773437,293.7014465332031,294.3703308105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3456705212593078,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3235.604248046875,0.0,20.474884033203125,1895.4371337890625,0.0,187.68150329589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12394260,298.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9728088378906,0.9990000128746032,0.860549807548523,0.5319207906723022,298.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9728088378906,0.9990000128746032,1.0,0.5601381659507751,298.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9728088378906,0.9990000128746032,0.9249028563499452,0.4137161672115326,298.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9728088378906,0.9990000128746032,0.953396499156952,0.5601381659507751,297.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9728088378906,0.9990000128746032,0.7952552437782288,2.6570544242858887,292.9731140136719,284.95001220703125,294.5454406738281,290.7270202636719,294.544677734375,298.15606689453125,292.9745178222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679553985595703,5.67952823638916,2.5973053197958507e-05,4.395412921905518,1.0,0.1500000059604644,0.0,298.5599060058594,410.0,9012.3837890625,-0.0,13466.259765625,1.0,283.1499938964844,291.7665405273437,293.7354736328125,294.4093322753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3473657071590423,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.1611328125,0.0,20.474884033203125,1895.4371337890625,0.0,190.2966766357422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12394320,298.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9728088378906,0.9990000128746032,0.860549807548523,0.5319207906723022,298.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9728088378906,0.9990000128746032,1.0,0.5601381659507751,298.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9728088378906,0.9990000128746032,0.9249028563499452,0.4137161672115326,298.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9728088378906,0.9990000128746032,0.953396499156952,0.5601381659507751,297.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9728088378906,0.9990000128746032,0.7952552437782288,2.6570544242858887,292.9731140136719,284.95001220703125,294.5454406738281,290.7270202636719,294.544677734375,298.15606689453125,292.9745178222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679553985595703,5.67952823638916,2.5973053197958507e-05,4.395412921905518,1.0,0.1500000059604644,0.0,298.5599060058594,410.0,9012.3837890625,-0.0,13466.259765625,1.0,283.1499938964844,291.7665405273437,293.7354736328125,294.4093322753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3473657071590423,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.1611328125,0.0,20.474884033203125,1895.4371337890625,0.0,190.2966766357422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12394380,298.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0311279296875,0.9990000128746032,0.8728818893432617,0.5319210886955261,298.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0311279296875,0.9990000128746032,1.0,0.5601385235786438,298.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0311279296875,0.9990000128746032,0.9367439150810242,0.4137164056301117,298.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0311279296875,0.9990000128746032,0.96565842628479,0.5601385235786438,297.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0311279296875,0.9990000128746032,0.8049533367156982,2.657055854797364,293.0314025878906,284.95001220703125,294.6129150390625,290.7566223144531,294.6121826171875,298.1733093261719,293.0328369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795573234558105,5.679531097412109,2.597300408524461e-05,4.395398139953613,1.0,0.1500000059604644,0.0,298.5585327148437,410.0,9065.533203125,-0.0,13466.265625,1.0,283.1499938964844,291.8179626464844,293.7650756835937,294.4432983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348854660987854,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.59326171875,0.0,20.474884033203125,1895.4371337890625,0.0,192.5958251953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12394440,298.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0390625,0.9990000128746032,0.8745757341384888,0.5319211483001709,298.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0390625,0.9990000128746032,1.0,0.5601385235786438,298.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0390625,0.9990000128746032,0.9383721947669984,0.4137164354324341,298.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0390625,0.9990000128746032,0.9673436880111694,0.5601385235786438,297.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0390625,0.9990000128746032,0.8062888979911804,2.6570560932159424,293.0393371582031,284.95001220703125,294.6221008300781,290.7606201171875,294.6213684082031,298.1756591796875,293.040771484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679557800292969,5.679531574249268,2.59729986282764e-05,4.3953962326049805,1.0,0.1500000059604644,0.0,298.558349609375,410.0,9072.7646484375,-0.0,13466.2666015625,1.0,283.1499938964844,291.824951171875,293.7690734863281,294.4478759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3490576148033142,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.64697265625,0.0,20.474884033203125,1895.4371337890625,0.0,192.9093780517578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12394500,298.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0721130371094,0.9990000128746032,0.8816649317741394,0.5319212675094604,298.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0721130371094,0.9990000128746032,1.0,0.5601387023925781,298.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0721130371094,0.9990000128746032,0.9451918601989746,0.4137165546417236,298.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0721130371094,0.9990000128746032,0.974399983882904,0.5601387023925781,297.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0721130371094,0.9990000128746032,0.8118880391120911,2.657057046890259,293.0723876953125,284.95001220703125,294.6603088378906,290.7772521972656,294.6595764160156,298.1854248046875,293.07379150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679559230804443,5.6795334815979,2.5972971343435347e-05,4.395388126373291,1.0,0.1500000059604644,0.0,298.5575866699219,410.0,9102.8583984375,-0.0,13466.2705078125,1.0,283.1499938964844,291.85406494140625,293.78570556640625,294.46697998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3499027788639068,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.3583984375,0.0,20.474884033203125,1895.4371337890625,0.0,194.21563720703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12394560,298.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.10504150390625,0.9990000128746032,0.8888041973114014,0.5319214463233948,298.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.10504150390625,0.9990000128746032,1.0,0.5601388812065125,298.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.10504150390625,0.9990000128746032,0.9520673751831056,0.4137166738510132,298.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.10504150390625,0.9990000128746032,0.981510579586029,0.5601388812065125,297.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.10504150390625,0.9990000128746032,0.8175411224365234,2.657057762145996,293.1053161621094,284.95001220703125,294.6984558105469,290.79376220703125,294.6976928710937,298.1951599121094,293.10675048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679561138153076,5.679534912109375,2.5972945877583697e-05,4.395379543304443,1.0,0.1500000059604644,0.0,298.5568542480469,410.0,9132.8740234375,-0.0,13466.2734375,1.0,283.1499938964844,291.88311767578125,293.8022155761719,294.4859619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3507477343082428,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.04541015625,0.0,20.474884033203125,1895.4371337890625,0.0,195.52249145507807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12394620,298.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.17071533203125,0.9990000128746032,0.9032338857650756,0.5319218039512634,298.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.17071533203125,0.9990000128746032,1.0,0.5601392388343811,298.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.17071533203125,0.9990000128746032,0.9659878015518188,0.4137169420719147,298.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.17071533203125,0.9990000128746032,0.9958959221839904,0.5601392388343811,297.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.17071533203125,0.9990000128746032,0.8290113210678101,2.65705943107605,293.1709899902344,284.95001220703125,294.7744140625,290.8263854980469,294.773681640625,298.21453857421875,293.17242431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679564476013184,5.679538726806641,2.5972893126890995e-05,4.3953633308410645,1.0,0.1500000059604644,0.0,298.55535888671875,410.0,9192.6796875,-0.0,13466.2802734375,1.0,283.1499938964844,291.9410400390625,293.8348083496094,294.52349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3524359762668609,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.338134765625,0.0,20.474884033203125,1895.4371337890625,0.0,198.13641357421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12394680,298.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.17071533203125,0.9990000128746032,0.9032338857650756,0.5319218039512634,298.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.17071533203125,0.9990000128746032,1.0,0.5601392388343811,298.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.17071533203125,0.9990000128746032,0.9659878015518188,0.4137169420719147,298.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.17071533203125,0.9990000128746032,0.9958959221839904,0.5601392388343811,297.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.17071533203125,0.9990000128746032,0.8290113210678101,2.65705943107605,293.1709899902344,284.95001220703125,294.7744140625,290.8263854980469,294.773681640625,298.21453857421875,293.17242431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679564476013184,5.679538726806641,2.5972893126890995e-05,4.3953633308410645,1.0,0.1500000059604644,0.0,298.55535888671875,410.0,9192.6796875,-0.0,13466.2802734375,1.0,283.1499938964844,291.9410400390625,293.8348083496094,294.52349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3524359762668609,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.338134765625,0.0,20.474884033203125,1895.4371337890625,0.0,198.13641357421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12394740,298.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2360534667969,0.9990000128746032,0.9178577661514282,0.5319221019744873,298.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2360534667969,0.9990000128746032,1.0,0.5601395964622498,298.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2360534667969,0.9990000128746032,0.9801260828971864,0.4137171804904938,298.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2360534667969,0.9990000128746032,1.0,0.5601395964622498,297.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2360534667969,0.9990000128746032,0.840692400932312,2.6570611000061035,293.236328125,284.95001220703125,294.8500061035156,290.8584289550781,294.8492736816406,298.2338562011719,293.2377319335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679567813873291,5.679542064666748,2.597284219518769e-05,4.395347595214844,1.0,0.1500000059604644,0.0,298.5539245605469,410.0,9252.1533203125,-0.0,13466.2861328125,1.0,283.1499938964844,291.9986877441406,293.86688232421875,294.5604553222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3541231751441955,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.512451171875,0.0,20.474884033203125,1895.4371337890625,0.0,200.7530212402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12394800,298.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2360534667969,0.9990000128746032,0.9178577661514282,0.5319221019744873,298.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2360534667969,0.9990000128746032,1.0,0.5601395964622498,298.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2360534667969,0.9990000128746032,0.9801260828971864,0.4137171804904938,298.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2360534667969,0.9990000128746032,1.0,0.5601395964622498,297.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2360534667969,0.9990000128746032,0.840692400932312,2.6570611000061035,293.236328125,284.95001220703125,294.8500061035156,290.8584289550781,294.8492736816406,298.2338562011719,293.2377319335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679567813873291,5.679542064666748,2.597284219518769e-05,4.395347595214844,1.0,0.1500000059604644,0.0,298.5539245605469,410.0,9252.1533203125,-0.0,13466.2861328125,1.0,283.1499938964844,291.9986877441406,293.86688232421875,294.5604553222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3541231751441955,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.512451171875,0.0,20.474884033203125,1895.4371337890625,0.0,200.7530212402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12394860,298.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3011169433594,0.9990000128746032,0.9326828122138976,0.5319223999977112,298.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3011169433594,0.9990000128746032,1.0,0.5601398944854736,298.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3011169433594,0.9990000128746032,0.9944904446601868,0.4137174189090729,298.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3011169433594,0.9990000128746032,1.0,0.5601398944854736,297.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3011169433594,0.9990000128746032,0.8525922894477844,2.657062530517578,293.3013916015625,284.95001220703125,294.92529296875,290.8905639648437,294.9245910644531,298.25311279296875,293.30279541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67957067489624,5.679544925689697,2.5972796720452607e-05,4.395333766937256,1.0,0.1500000059604644,0.0,298.5526428222656,410.0,9311.44921875,-0.0,13466.2919921875,1.0,283.1499938964844,292.0560607910156,293.8985290527344,294.5969543457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3557266294956207,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3387.58251953125,0.0,20.474884033203125,1895.4371337890625,0.0,203.2442626953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12394920,298.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3011169433594,0.9990000128746032,0.9326828122138976,0.5319223999977112,298.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3011169433594,0.9990000128746032,1.0,0.5601398944854736,298.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3011169433594,0.9990000128746032,0.9944904446601868,0.4137174189090729,298.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3011169433594,0.9990000128746032,1.0,0.5601398944854736,297.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3011169433594,0.9990000128746032,0.8525922894477844,2.657062530517578,293.3013916015625,284.95001220703125,294.92529296875,290.8905639648437,294.9245910644531,298.25311279296875,293.30279541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67957067489624,5.679544925689697,2.5972796720452607e-05,4.395333766937256,1.0,0.1500000059604644,0.0,298.5526428222656,410.0,9311.44921875,-0.0,13466.2919921875,1.0,283.1499938964844,292.0560607910156,293.8985290527344,294.5969543457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3557266294956207,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3387.58251953125,0.0,20.474884033203125,1895.4371337890625,0.0,203.2442626953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12394980,298.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.36602783203125,0.9990000128746032,0.9477139115333556,0.5319226384162903,298.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.36602783203125,0.9990000128746032,1.0,0.5601401329040527,298.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.36602783203125,0.9990000128746032,1.0,0.4137175977230072,298.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.36602783203125,0.9990000128746032,1.0,0.5601401329040527,297.984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.36602783203125,0.9990000128746032,0.8647157549858093,2.6570634841918945,293.3663024902344,284.95001220703125,295.0004577636719,290.9233703613281,294.999755859375,298.27227783203125,293.3677062988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679573059082031,5.679547309875488,2.597276215965394e-05,4.395322799682617,1.0,0.1500000059604644,0.0,298.5516662597656,410.0,9370.685546875,-0.0,13466.296875,1.0,283.1499938964844,292.1132202148437,293.9305419921875,294.633544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3571583926677704,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.671142578125,0.0,20.474884033203125,1895.4371337890625,0.0,205.4728546142578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12395040,298.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.36602783203125,0.9990000128746032,0.9477139115333556,0.5319226384162903,298.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.36602783203125,0.9990000128746032,1.0,0.5601401329040527,298.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.36602783203125,0.9990000128746032,1.0,0.4137175977230072,298.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.36602783203125,0.9990000128746032,1.0,0.5601401329040527,297.984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.36602783203125,0.9990000128746032,0.8647157549858093,2.6570634841918945,293.3663024902344,284.95001220703125,295.0004577636719,290.9233703613281,294.999755859375,298.27227783203125,293.3677062988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679573059082031,5.679547309875488,2.597276215965394e-05,4.395322799682617,1.0,0.1500000059604644,0.0,298.5516662597656,410.0,9370.685546875,-0.0,13466.296875,1.0,283.1499938964844,292.1132202148437,293.9305419921875,294.633544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3571583926677704,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.671142578125,0.0,20.474884033203125,1895.4371337890625,0.0,205.4728546142578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12395100,298.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3984375,0.9990000128746032,0.9553080201148988,0.5319226980209351,298.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3984375,0.9990000128746032,1.0,0.5601401925086975,298.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3984375,0.9990000128746032,1.0,0.413717657327652,298.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3984375,0.9990000128746032,1.0,0.5601401925086975,297.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3984375,0.9990000128746032,0.8708627820014954,2.6570639610290527,293.3987121582031,284.95001220703125,295.0379943847656,290.9400329589844,295.0372619628906,298.2818603515625,293.4001159667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574012756348,5.679548263549805,2.5972749426728114e-05,4.395318984985352,1.0,0.1500000059604644,0.0,298.5513000488281,410.0,9400.265625,-0.0,13466.298828125,1.0,283.1499938964844,292.14178466796875,293.9468688964844,294.6521301269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578238785266876,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.249267578125,0.0,20.474884033203125,1895.4371337890625,0.0,206.5100860595703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12395160,298.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.43084716796875,0.9990000128746032,0.9629576802253724,0.5319227576255798,298.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.43084716796875,0.9990000128746032,1.0,0.5601403117179871,298.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.43084716796875,0.9990000128746032,1.0,0.4137177169322967,298.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.43084716796875,0.9990000128746032,1.0,0.5601403117179871,298.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.43084716796875,0.9990000128746032,0.8770700097084045,2.657064437866211,293.4311218261719,284.95001220703125,295.07550048828125,290.9568176269531,295.07476806640625,298.2914123535156,293.4324951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574489593506,5.679548740386963,2.5972738512791693e-05,4.395315647125244,1.0,0.1500000059604644,0.0,298.5509948730469,410.0,9429.8203125,-0.0,13466.2998046875,1.0,283.1499938964844,292.1703186035156,293.96343994140625,294.6709289550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3584700524806976,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.855224609375,0.0,20.474884033203125,1895.4371337890625,0.0,207.5181884765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12395220,298.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4955139160156,0.9990000128746032,0.9784129858016968,0.5319228768348694,298.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4955139160156,0.9990000128746032,1.0,0.5601403713226318,298.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4955139160156,0.9990000128746032,1.0,0.4137177765369415,298.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4955139160156,0.9990000128746032,1.0,0.5601403713226318,298.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4955139160156,0.9990000128746032,0.8896538615226746,2.65706467628479,293.49578857421875,284.95001220703125,295.150390625,290.99090576171875,295.149658203125,298.3105163574219,293.4971923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549694061279,2.5972723960876465e-05,4.395310878753662,1.0,0.1500000059604644,0.0,298.5505676269531,410.0,9488.8486328125,-0.0,13466.3017578125,1.0,283.1499938964844,292.227294921875,293.9972839355469,294.70928955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597395718097687,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.145751953125,0.0,20.474884033203125,1895.4371337890625,0.0,209.50149536132807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12395280,298.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4955139160156,0.9990000128746032,0.9784129858016968,0.5319228768348694,298.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4955139160156,0.9990000128746032,1.0,0.5601403713226318,298.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4955139160156,0.9990000128746032,1.0,0.4137177765369415,298.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4955139160156,0.9990000128746032,1.0,0.5601403713226318,298.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4955139160156,0.9990000128746032,0.8896538615226746,2.65706467628479,293.49578857421875,284.95001220703125,295.150390625,290.99090576171875,295.149658203125,298.3105163574219,293.4971923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549694061279,2.5972723960876465e-05,4.395310878753662,1.0,0.1500000059604644,0.0,298.5505676269531,410.0,9488.8486328125,-0.0,13466.3017578125,1.0,283.1499938964844,292.227294921875,293.9972839355469,294.70928955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597395718097687,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.145751953125,0.0,20.474884033203125,1895.4371337890625,0.0,209.50149536132807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12395340,298.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5600891113281,0.9990000128746032,0.9940808415412904,0.5319228768348694,298.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5600891113281,0.9990000128746032,1.0,0.5601404309272766,298.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5600891113281,0.9990000128746032,1.0,0.4137178063392639,298.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5600891113281,0.9990000128746032,1.0,0.5601404309272766,298.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5600891113281,0.9990000128746032,0.9024696946144104,2.657064914703369,293.56036376953125,284.95001220703125,295.22515869140625,291.0256042480469,295.22442626953125,298.32958984375,293.561767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.6795501708984375,2.597271850390825e-05,4.395308971405029,1.0,0.1500000059604644,0.0,298.5504150390625,410.0,9547.76953125,-0.0,13466.302734375,1.0,283.1499938964844,292.2841491699219,294.0319519042969,294.7484741210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3610107004642486,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.529052734375,0.0,20.474884033203125,1895.4371337890625,0.0,211.4911193847656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12395400,298.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5600891113281,0.9990000128746032,0.9940808415412904,0.5319228768348694,298.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5600891113281,0.9990000128746032,1.0,0.5601404309272766,298.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5600891113281,0.9990000128746032,1.0,0.4137178063392639,298.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5600891113281,0.9990000128746032,1.0,0.5601404309272766,298.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5600891113281,0.9990000128746032,0.9024696946144104,2.657064914703369,293.56036376953125,284.95001220703125,295.22515869140625,291.0256042480469,295.22442626953125,298.32958984375,293.561767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.6795501708984375,2.597271850390825e-05,4.395308971405029,1.0,0.1500000059604644,0.0,298.5504150390625,410.0,9547.76953125,-0.0,13466.302734375,1.0,283.1499938964844,292.2841491699219,294.0319519042969,294.7484741210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3610107004642486,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.529052734375,0.0,20.474884033203125,1895.4371337890625,0.0,211.4911193847656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12395460,298.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6072998046875,0.9990000128746032,1.0,0.5319228768348694,298.65380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6072998046875,0.9990000128746032,1.0,0.5601404309272766,298.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6072998046875,0.9990000128746032,1.0,0.4137178063392639,298.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6072998046875,0.9990000128746032,1.0,0.5601404309272766,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6072998046875,0.9990000128746032,0.911984920501709,2.657064914703369,293.6075439453125,284.95001220703125,295.27978515625,291.0513000488281,295.279052734375,298.3435363769531,293.60894775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.6795501708984375,2.597271850390825e-05,4.395308971405029,1.0,0.1500000059604644,0.0,298.5504150390625,410.0,9590.81640625,-0.0,13466.302734375,1.0,283.1499938964844,292.3257141113281,294.0577087402344,294.7775573730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619472086429596,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.15185546875,0.0,20.474884033203125,1895.4371337890625,0.0,212.95962524414065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12395520,298.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.62457275390625,0.9990000128746032,1.0,0.5319228768348694,298.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.62457275390625,0.9990000128746032,1.0,0.5601404309272766,298.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.62457275390625,0.9990000128746032,1.0,0.4137178063392639,298.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.62457275390625,0.9990000128746032,1.0,0.5601404309272766,298.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.62457275390625,0.9990000128746032,0.91550213098526,2.657064914703369,293.6248474121094,284.95001220703125,295.2997741699219,291.0608215332031,295.299072265625,298.3486633300781,293.626220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.6795501708984375,2.597271850390825e-05,4.395309448242188,1.0,0.1500000059604644,0.0,298.5504150390625,410.0,9606.5810546875,-0.0,13466.302734375,1.0,283.1499938964844,292.3409118652344,294.06719970703125,294.7882995605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3622918128967285,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.98681640625,0.0,20.474884033203125,1895.4371337890625,0.0,213.50054931640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12395580,298.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6716613769531,0.9990000128746032,1.0,0.5319228768348694,298.6753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6716613769531,0.9990000128746032,1.0,0.5601403713226318,298.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6716613769531,0.9990000128746032,1.0,0.4137177765369415,298.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6716613769531,0.9990000128746032,1.0,0.5601403713226318,298.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6716613769531,0.9990000128746032,0.925183117389679,2.657064914703369,293.67193603515625,284.95001220703125,295.35430908203125,291.0869140625,295.35357666015625,298.36260986328125,293.6733093261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.679549694061279,2.597272214188706e-05,4.395310401916504,1.0,0.1500000059604644,0.0,298.5505065917969,410.0,9649.5517578125,0.0,13466.3017578125,1.0,283.1499938964844,292.38238525390625,294.0933532714844,294.8177795410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3632357120513916,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.65625,0.0,20.474884033203125,1895.4371337890625,0.0,214.98385620117188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12395640,298.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6889038085937,0.9990000128746032,1.0,0.5319228768348694,298.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6889038085937,0.9990000128746032,1.0,0.5601403713226318,298.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6889038085937,0.9990000128746032,1.0,0.4137177765369415,298.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6889038085937,0.9990000128746032,1.0,0.5601403713226318,298.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6889038085937,0.9990000128746032,0.92876136302948,2.657064914703369,293.6891784667969,284.95001220703125,295.374267578125,291.0965270996094,295.37353515625,298.3677062988281,293.6905517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.679549694061279,2.5972723960876465e-05,4.395310878753662,1.0,0.1500000059604644,0.0,298.5505676269531,410.0,9665.287109375,0.0,13466.3017578125,1.0,283.1499938964844,292.3975830078125,294.1029663085937,294.82867431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3635820150375366,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.507080078125,0.0,20.474884033203125,1895.4371337890625,0.0,215.5286560058593,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12395700,298.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7210388183594,0.9990000128746032,1.0,0.5319228172302246,298.6919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7210388183594,0.9990000128746032,1.0,0.5601403713226318,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.7210388183594,0.9990000128746032,1.0,0.4137177467346191,298.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7210388183594,0.9990000128746032,1.0,0.5601403713226318,298.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7210388183594,0.9990000128746032,0.9354872107505798,2.65706467628479,293.7213134765625,284.95001220703125,295.4114685058594,291.11456298828125,295.4107360839844,298.37725830078125,293.7226867675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549694061279,2.5972727598855272e-05,4.3953118324279785,1.0,0.1500000059604644,0.0,298.5506591796875,410.0,9694.6005859375,0.0,13466.30078125,1.0,283.1499938964844,292.4258728027344,294.1210327148437,294.8490295410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3642303645610809,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.288818359375,0.0,20.474884033203125,1895.4371337890625,0.0,216.549560546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12395760,298.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7531433105469,0.9990000128746032,1.0,0.5319228172302246,298.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7531433105469,0.9990000128746032,1.0,0.5601403117179871,298.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7531433105469,0.9990000128746032,1.0,0.4137177467346191,298.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7531433105469,0.9990000128746032,1.0,0.5601403117179871,298.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7531433105469,0.9990000128746032,0.942269504070282,2.65706467628479,293.7533874511719,284.95001220703125,295.4486083984375,291.1327209472656,295.4479064941406,298.38677978515625,293.7547912597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549217224121,2.597273123683408e-05,4.395312786102295,1.0,0.1500000059604644,0.0,298.5507507324219,410.0,9723.8896484375,0.0,13466.30078125,1.0,283.1499938964844,292.4541320800781,294.1391906738281,294.8695068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648777306079864,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.083740234375,0.0,20.474884033203125,1895.4371337890625,0.0,217.57017517089844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12395820,298.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8172302246094,0.9990000128746032,1.0,0.5319227576255798,298.7242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8172302246094,0.9990000128746032,1.0,0.5601403117179871,298.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8172302246094,0.9990000128746032,1.0,0.4137177169322967,298.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8172302246094,0.9990000128746032,1.0,0.5601403117179871,298.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8172302246094,0.9990000128746032,0.9559937119483948,2.657064437866211,293.8175048828125,284.95001220703125,295.5228271484375,291.1693420410156,295.5221252441406,298.4058532714844,293.8188781738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574966430664,5.679548740386963,2.597273669380229e-05,4.395314693450928,1.0,0.1500000059604644,0.0,298.5509338378906,410.0,9782.3818359375,0.0,13466.2998046875,1.0,283.1499938964844,292.5106201171875,294.17578125,294.91070556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3661636710166931,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.712890625,0.0,20.474884033203125,1895.4371337890625,0.0,219.6012420654297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
