time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395880,298.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8172302246094,0.9990000128746032,1.0,0.5319227576255798,298.7242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8172302246094,0.9990000128746032,1.0,0.5601403117179871,298.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8172302246094,0.9990000128746032,1.0,0.4137177169322967,298.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8172302246094,0.9990000128746032,1.0,0.5601403117179871,298.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8172302246094,0.9990000128746032,0.9559937119483948,2.657064437866211,293.8175048828125,284.95001220703125,295.5228271484375,291.1693420410156,295.5221252441406,298.4058532714844,293.8188781738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574966430664,5.679548740386963,2.597273669380229e-05,4.395314693450928,1.0,0.1500000059604644,0.0,298.5509338378906,410.0,9782.3818359375,0.0,13466.2998046875,1.0,283.1499938964844,292.5106201171875,294.17578125,294.91070556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3661636710166931,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.712890625,0.0,20.474884033203125,1895.4371337890625,0.0,219.6012420654297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12395940,298.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8812255859375,0.9990000128746032,1.0,0.5319227576255798,298.74578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8812255859375,0.9990000128746032,1.0,0.5601403117179871,298.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8812255859375,0.9990000128746032,1.0,0.4137177169322967,298.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8812255859375,0.9990000128746032,1.0,0.5601403117179871,298.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8812255859375,0.9990000128746032,0.9699644446372986,2.657064437866211,293.8815002441406,284.95001220703125,295.596923828125,291.20635986328125,295.59619140625,298.42498779296875,293.88287353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574966430664,5.679548740386963,2.5972738512791693e-05,4.395315170288086,1.0,0.1500000059604644,0.0,298.55096435546875,410.0,9840.7705078125,0.0,13466.2998046875,1.0,283.1499938964844,292.56695556640625,294.2127380371094,294.9523010253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674404919147491,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.39306640625,0.0,20.474884033203125,1895.4371337890625,0.0,221.6230926513672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12396000,298.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8812255859375,0.9990000128746032,1.0,0.5319227576255798,298.74578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8812255859375,0.9990000128746032,1.0,0.5601403117179871,298.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8812255859375,0.9990000128746032,1.0,0.4137177169322967,298.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8812255859375,0.9990000128746032,1.0,0.5601403117179871,298.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8812255859375,0.9990000128746032,0.9699644446372986,2.657064437866211,293.8815002441406,284.95001220703125,295.596923828125,291.20635986328125,295.59619140625,298.42498779296875,293.88287353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574966430664,5.679548740386963,2.5972738512791693e-05,4.395315170288086,1.0,0.1500000059604644,0.0,298.55096435546875,410.0,9840.7705078125,0.0,13466.2998046875,1.0,283.1499938964844,292.56695556640625,294.2127380371094,294.9523010253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674404919147491,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.39306640625,0.0,20.474884033203125,1895.4371337890625,0.0,221.6230926513672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12396060,298.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9450988769531,0.9990000128746032,1.0,0.5319228172302246,298.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9450988769531,0.9990000128746032,1.0,0.5601403117179871,298.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9450988769531,0.9990000128746032,1.0,0.4137177169322967,298.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9450988769531,0.9990000128746032,1.0,0.5601403117179871,298.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.9450988769531,0.9990000128746032,0.984167218208313,2.657064437866211,293.94537353515625,284.95001220703125,295.6708679199219,291.24371337890625,295.6701354980469,298.44415283203125,293.9467468261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574966430664,5.679549217224121,2.5972733055823483e-05,4.395313739776611,1.0,0.1500000059604644,0.0,298.55084228515625,410.0,9899.05078125,0.0,13466.30078125,1.0,283.1499938964844,292.62322998046875,294.25006103515625,294.9942321777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3687073886394501,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.123291015625,0.0,20.474884033203125,1895.4371337890625,0.0,223.63449096679688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12396120,298.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9450988769531,0.9990000128746032,1.0,0.5319228172302246,298.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9450988769531,0.9990000128746032,1.0,0.5601403117179871,298.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9450988769531,0.9990000128746032,1.0,0.4137177169322967,298.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9450988769531,0.9990000128746032,1.0,0.5601403117179871,298.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.9450988769531,0.9990000128746032,0.984167218208313,2.657064437866211,293.94537353515625,284.95001220703125,295.6708679199219,291.24371337890625,295.6701354980469,298.44415283203125,293.9467468261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574966430664,5.679549217224121,2.5972733055823483e-05,4.395313739776611,1.0,0.1500000059604644,0.0,298.55084228515625,410.0,9899.05078125,0.0,13466.30078125,1.0,283.1499938964844,292.62322998046875,294.25006103515625,294.9942321777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3687073886394501,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.123291015625,0.0,20.474884033203125,1895.4371337890625,0.0,223.63449096679688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12396180,298.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.0088806152344,0.9990000128746032,1.0,0.5319228768348694,298.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0088806152344,0.9990000128746032,1.0,0.5601404309272766,298.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.0088806152344,0.9990000128746032,1.0,0.4137178063392639,298.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0088806152344,0.9990000128746032,1.0,0.5601404309272766,298.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0088806152344,0.9990000128746032,0.998605489730835,2.657064914703369,294.0091552734375,284.95001220703125,295.7446594238281,291.2814025878906,295.74395751953125,298.4633483886719,294.0105285644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.6795501708984375,2.597271850390825e-05,4.395308971405029,1.0,0.1500000059604644,0.0,298.5504150390625,410.0,9957.2255859375,0.0,13466.302734375,1.0,283.1499938964844,292.67938232421875,294.2876892089844,295.0364990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699661791324615,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.89990234375,0.0,20.474884033203125,1895.4371337890625,0.0,225.6385040283203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12396240,298.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.0088806152344,0.9990000128746032,1.0,0.5319228768348694,298.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0088806152344,0.9990000128746032,1.0,0.5601404309272766,298.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.0088806152344,0.9990000128746032,1.0,0.4137178063392639,298.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0088806152344,0.9990000128746032,1.0,0.5601404309272766,298.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0088806152344,0.9990000128746032,0.998605489730835,2.657064914703369,294.0091552734375,284.95001220703125,295.7446594238281,291.2814025878906,295.74395751953125,298.4633483886719,294.0105285644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.6795501708984375,2.597271850390825e-05,4.395308971405029,1.0,0.1500000059604644,0.0,298.5504150390625,410.0,9957.2255859375,0.0,13466.302734375,1.0,283.1499938964844,292.67938232421875,294.2876892089844,295.0364990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699661791324615,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.89990234375,0.0,20.474884033203125,1895.4371337890625,0.0,225.6385040283203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12396300,298.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.04071044921875,0.9990000128746032,1.0,0.5319229960441589,298.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.04071044921875,0.9990000128746032,1.0,0.5601404905319214,298.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.04071044921875,0.9990000128746032,1.0,0.4137178659439087,298.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.04071044921875,0.9990000128746032,1.0,0.5601404905319214,298.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.04071044921875,0.9990000128746032,1.0,2.657065391540528,294.0409851074219,284.95001220703125,295.7815246582031,291.3003234863281,295.7807922363281,298.4729919433594,294.0423583984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679576873779297,5.679551124572754,2.597270577098243e-05,4.395305633544922,1.0,0.1500000059604644,0.0,298.5500793457031,410.0,9986.26953125,0.0,13466.3037109375,1.0,283.1499938964844,292.7073974609375,294.3066101074219,295.0577087402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705923557281494,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.8046875,0.0,20.474884033203125,1895.4371337890625,0.0,226.63751220703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12396360,298.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.072509765625,0.9990000128746032,1.0,0.5319230556488037,298.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.072509765625,0.9990000128746032,1.0,0.5601406097412109,298.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.072509765625,0.9990000128746032,1.0,0.4137179255485534,298.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.072509765625,0.9990000128746032,1.0,0.5601406097412109,298.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.072509765625,0.9990000128746032,1.0,2.657065868377685,294.0727844238281,284.95001220703125,295.8183288574219,291.3193359375,295.817626953125,298.4826354980469,294.0741577148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679577827453613,5.67955207824707,2.59726912190672e-05,4.39530086517334,1.0,0.1500000059604644,0.0,298.54962158203125,410.0,10015.2890625,0.0,13466.3056640625,1.0,283.1499938964844,292.73541259765625,294.3255920410156,295.0790100097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3712169528007507,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.719482421875,0.0,20.474884033203125,1895.4371337890625,0.0,227.6354217529297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12396420,298.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.13604736328125,0.9990000128746032,1.0,0.5319233536720276,298.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.13604736328125,0.9990000128746032,1.0,0.56014084815979,298.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.13604736328125,0.9990000128746032,1.0,0.4137181341648102,298.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.13604736328125,0.9990000128746032,1.0,0.56014084815979,298.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.13604736328125,0.9990000128746032,1.0,2.657067060470581,294.1363220214844,284.95001220703125,295.8918762207031,291.3575134277344,295.89117431640625,298.5019836425781,294.1376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795806884765625,5.679554462432861,2.597264938231092e-05,4.395287990570068,1.0,0.1500000059604644,0.0,298.5484619140625,410.0,10073.25,0.0,13466.3115234375,1.0,283.1499938964844,292.7913513183594,294.3637390136719,295.1217956542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724642097949981,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.576904296875,0.0,20.474884033203125,1895.4371337890625,0.0,229.63250732421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12396480,298.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.13604736328125,0.9990000128746032,1.0,0.5319233536720276,298.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.13604736328125,0.9990000128746032,1.0,0.56014084815979,298.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.13604736328125,0.9990000128746032,1.0,0.4137181341648102,298.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.13604736328125,0.9990000128746032,1.0,0.56014084815979,298.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.13604736328125,0.9990000128746032,1.0,2.657067060470581,294.1363220214844,284.95001220703125,295.8918762207031,291.3575134277344,295.89117431640625,298.5019836425781,294.1376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795806884765625,5.679554462432861,2.597264938231092e-05,4.395287990570068,1.0,0.1500000059604644,0.0,298.5484619140625,410.0,10073.25,0.0,13466.3115234375,1.0,283.1499938964844,292.7913513183594,294.3637390136719,295.1217956542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724642097949981,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.576904296875,0.0,20.474884033203125,1895.4371337890625,0.0,229.63250732421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12396540,298.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.199462890625,0.9990000128746032,1.0,0.5319237112998962,298.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.199462890625,0.9990000128746032,1.0,0.5601412653923035,298.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.199462890625,0.9990000128746032,1.0,0.413718432188034,298.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.199462890625,0.9990000128746032,1.0,0.5601412653923035,298.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.199462890625,0.9990000128746032,1.0,2.657068967819214,294.1997375488281,284.95001220703125,295.9652709960937,291.3958435058594,295.9645690917969,298.5214538574219,294.2011108398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584503173828,5.679558277130127,2.597259299363941e-05,4.395269870758057,1.0,0.1500000059604644,0.0,298.5468444824219,410.0,10131.10546875,0.0,13466.318359375,1.0,283.1499938964844,292.8471984863281,294.4020690917969,295.164794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737090826034546,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.466796875,0.0,20.474884033203125,1895.4371337890625,0.0,231.6318206787109,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12396600,298.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.199462890625,0.9990000128746032,1.0,0.5319237112998962,298.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.199462890625,0.9990000128746032,1.0,0.5601412653923035,298.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.199462890625,0.9990000128746032,1.0,0.413718432188034,298.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.199462890625,0.9990000128746032,1.0,0.5601412653923035,298.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.199462890625,0.9990000128746032,1.0,2.657068967819214,294.1997375488281,284.95001220703125,295.9652709960937,291.3958435058594,295.9645690917969,298.5214538574219,294.2011108398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584503173828,5.679558277130127,2.597259299363941e-05,4.395269870758057,1.0,0.1500000059604644,0.0,298.5468444824219,410.0,10131.10546875,0.0,13466.318359375,1.0,283.1499938964844,292.8471984863281,294.4020690917969,295.164794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737090826034546,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.466796875,0.0,20.474884033203125,1895.4371337890625,0.0,231.6318206787109,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12396660,298.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.26275634765625,0.9990000128746032,1.0,0.5319241285324097,298.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.26275634765625,0.9990000128746032,1.0,0.5601417422294617,298.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.26275634765625,0.9990000128746032,1.0,0.4137187898159027,298.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.26275634765625,0.9990000128746032,1.0,0.5601417422294617,298.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.26275634765625,0.9990000128746032,1.0,2.657071352005005,294.2630310058594,284.95001220703125,296.0385437011719,291.434326171875,296.037841796875,298.541015625,294.264404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958927154541,5.679563045501709,2.5972520234063268e-05,4.395247459411621,1.0,0.1500000059604644,0.0,298.5447692871094,410.0,10188.8525390625,0.0,13466.328125,1.0,283.1499938964844,292.9029541015625,294.4405517578125,295.2079162597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749505281448364,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.385986328125,0.0,20.474884033203125,1895.4371337890625,0.0,233.63186645507807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12396720,298.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.26275634765625,0.9990000128746032,1.0,0.5319241285324097,298.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.26275634765625,0.9990000128746032,1.0,0.5601417422294617,298.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.26275634765625,0.9990000128746032,1.0,0.4137187898159027,298.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.26275634765625,0.9990000128746032,1.0,0.5601417422294617,298.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.26275634765625,0.9990000128746032,1.0,2.657071352005005,294.2630310058594,284.95001220703125,296.0385437011719,291.434326171875,296.037841796875,298.541015625,294.264404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958927154541,5.679563045501709,2.5972520234063268e-05,4.395247459411621,1.0,0.1500000059604644,0.0,298.5447692871094,410.0,10188.8525390625,0.0,13466.328125,1.0,283.1499938964844,292.9029541015625,294.4405517578125,295.2079162597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749505281448364,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.385986328125,0.0,20.474884033203125,1895.4371337890625,0.0,233.63186645507807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12396780,298.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.325927734375,0.9990000128746032,1.0,0.5319247245788574,298.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.325927734375,0.9990000128746032,1.0,0.5601423382759094,298.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.325927734375,0.9990000128746032,1.0,0.4137192368507385,298.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.325927734375,0.9990000128746032,1.0,0.5601423382759094,298.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.325927734375,0.9990000128746032,1.0,2.657074213027954,294.3262023925781,284.95001220703125,296.1116638183594,291.4729309082031,296.1109619140625,298.5606994628906,294.3275756835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594993591309,5.679569244384766,2.597243110358249e-05,4.395219326019287,1.0,0.1500000059604644,0.0,298.542236328125,410.0,10246.4931640625,0.0,13466.3388671875,1.0,283.1499938964844,292.9585876464844,294.4790954589844,295.25115966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761886358261108,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.328125,0.0,20.474884033203125,1895.4371337890625,0.0,235.63296508789065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12396840,298.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.325927734375,0.9990000128746032,1.0,0.5319247245788574,298.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.325927734375,0.9990000128746032,1.0,0.5601423382759094,298.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.325927734375,0.9990000128746032,1.0,0.4137192368507385,298.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.325927734375,0.9990000128746032,1.0,0.5601423382759094,298.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.325927734375,0.9990000128746032,1.0,2.657074213027954,294.3262023925781,284.95001220703125,296.1116638183594,291.4729309082031,296.1109619140625,298.5606994628906,294.3275756835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594993591309,5.679569244384766,2.597243110358249e-05,4.395219326019287,1.0,0.1500000059604644,0.0,298.542236328125,410.0,10246.4931640625,0.0,13466.3388671875,1.0,283.1499938964844,292.9585876464844,294.4790954589844,295.25115966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761886358261108,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.328125,0.0,20.474884033203125,1895.4371337890625,0.0,235.63296508789065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12396900,298.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.35748291015625,0.9990000128746032,1.0,0.5319250226020813,298.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.35748291015625,0.9990000128746032,1.0,0.5601426959037781,298.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.35748291015625,0.9990000128746032,1.0,0.4137194752693176,298.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.35748291015625,0.9990000128746032,1.0,0.5601426959037781,298.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.35748291015625,0.9990000128746032,1.0,2.6570756435394287,294.3577575683594,284.95001220703125,296.148193359375,291.4922180175781,296.1474914550781,298.5705871582031,294.3591003417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598331451416,5.679572582244873,2.5972380171879195e-05,4.395203590393066,1.0,0.1500000059604644,0.0,298.5408020019531,410.0,10275.271484375,0.0,13466.345703125,1.0,283.1499938964844,292.9863586425781,294.4984130859375,295.2727966308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768066167831421,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.3056640625,0.0,20.474884033203125,1895.4371337890625,0.0,236.63427734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12396960,298.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3890075683594,0.9990000128746032,1.0,0.53192538022995,298.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.3890075683594,0.9990000128746032,1.0,0.5601430535316467,298.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3890075683594,0.9990000128746032,1.0,0.4137197434902191,298.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3890075683594,0.9990000128746032,1.0,0.5601430535316467,298.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3890075683594,0.9990000128746032,1.0,2.6570773124694824,294.3892822265625,284.95001220703125,296.1846618652344,291.51153564453125,296.1839599609375,298.5805358886719,294.390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.6795759201049805,2.5972325602197088e-05,4.395186901092529,1.0,0.1500000059604644,0.0,298.53924560546875,410.0,10304.025390625,0.0,13466.3525390625,1.0,283.1499938964844,293.0141296386719,294.5177307128906,295.2944641113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3774240016937256,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3823.2880859375,0.0,20.474884033203125,1895.4371337890625,0.0,237.63629150390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12397020,298.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.45196533203125,0.9990000128746032,1.0,0.531926155090332,298.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.45196533203125,0.9990000128746032,1.0,0.5601438283920288,298.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.45196533203125,0.9990000128746032,1.0,0.4137203395366668,298.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.45196533203125,0.9990000128746032,1.0,0.5601438283920288,298.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.45196533203125,0.9990000128746032,1.0,2.657081127166748,294.45220947265625,284.95001220703125,296.2575378417969,291.5502014160156,296.2568054199219,298.6004638671875,294.4535827636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609775543213,5.67958402633667,2.597220554889645e-05,4.3951497077941895,1.0,0.1500000059604644,0.0,298.5358581542969,410.0,10361.453125,0.0,13466.3681640625,1.0,283.1499938964844,293.0695495605469,294.5563659667969,295.3377685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3786573112010956,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.2626953125,0.0,20.474884033203125,1895.4371337890625,0.0,239.6430511474609,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12397080,298.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.45196533203125,0.9990000128746032,1.0,0.531926155090332,298.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.45196533203125,0.9990000128746032,1.0,0.5601438283920288,298.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.45196533203125,0.9990000128746032,1.0,0.4137203395366668,298.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.45196533203125,0.9990000128746032,1.0,0.5601438283920288,298.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.45196533203125,0.9990000128746032,1.0,2.657081127166748,294.45220947265625,284.95001220703125,296.2575378417969,291.5502014160156,296.2568054199219,298.6004638671875,294.4535827636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609775543213,5.67958402633667,2.597220554889645e-05,4.3951497077941895,1.0,0.1500000059604644,0.0,298.5358581542969,410.0,10361.453125,0.0,13466.3681640625,1.0,283.1499938964844,293.0695495605469,294.5563659667969,295.3377685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3786573112010956,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.2626953125,0.0,20.474884033203125,1895.4371337890625,0.0,239.6430511474609,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12397140,298.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.5148010253906,0.9990000128746032,1.0,0.5319269895553589,298.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.5148010253906,0.9990000128746032,1.0,0.5601447224617004,298.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5148010253906,0.9990000128746032,1.0,0.4137209951877594,298.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.5148010253906,0.9990000128746032,1.0,0.5601447224617004,298.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5148010253906,0.9990000128746032,1.0,2.657085418701172,294.5150451660156,284.95001220703125,296.33026123046875,291.5887756347656,296.3295288085937,298.6205139160156,294.51641845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796183586120605,5.679592609405518,2.59720745816594e-05,4.395108699798584,1.0,0.1500000059604644,0.0,298.5321044921875,410.0,10418.7734375,0.0,13466.384765625,1.0,283.1499938964844,293.1248779296875,294.5949401855469,295.38104248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3798890709877014,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.24365234375,0.0,20.474884033203125,1895.4371337890625,0.0,241.65432739257807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12397200,298.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.5148010253906,0.9990000128746032,1.0,0.5319269895553589,298.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.5148010253906,0.9990000128746032,1.0,0.5601447224617004,298.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5148010253906,0.9990000128746032,1.0,0.4137209951877594,298.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.5148010253906,0.9990000128746032,1.0,0.5601447224617004,298.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5148010253906,0.9990000128746032,1.0,2.657085418701172,294.5150451660156,284.95001220703125,296.33026123046875,291.5887756347656,296.3295288085937,298.6205139160156,294.51641845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796183586120605,5.679592609405518,2.59720745816594e-05,4.395108699798584,1.0,0.1500000059604644,0.0,298.5321044921875,410.0,10418.7734375,0.0,13466.384765625,1.0,283.1499938964844,293.1248779296875,294.5949401855469,295.38104248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3798890709877014,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.24365234375,0.0,20.474884033203125,1895.4371337890625,0.0,241.65432739257807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12397260,298.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5775146484375,0.9990000128746032,1.0,0.5319278836250305,298.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5775146484375,0.9990000128746032,1.0,0.5601456761360168,298.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5775146484375,0.9990000128746032,1.0,0.4137216806411743,298.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.5775146484375,0.9990000128746032,1.0,0.5601456761360168,298.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5775146484375,0.9990000128746032,1.0,2.657089948654175,294.5777587890625,284.95001220703125,296.40283203125,291.6272888183594,296.4021301269531,298.6407165527344,294.5791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627895355225,5.679602146148682,2.597193088149652e-05,4.395064353942871,1.0,0.1500000059604644,0.0,298.5280456542969,410.0,10475.986328125,0.0,13466.40234375,1.0,283.1499938964844,293.1801147460937,294.6334533691406,295.4242553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3811201751232147,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.2275390625,0.0,20.474884033203125,1895.4371337890625,0.0,243.6717834472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12397320,298.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5775146484375,0.9990000128746032,1.0,0.5319278836250305,298.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5775146484375,0.9990000128746032,1.0,0.5601456761360168,298.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5775146484375,0.9990000128746032,1.0,0.4137216806411743,298.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.5775146484375,0.9990000128746032,1.0,0.5601456761360168,298.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5775146484375,0.9990000128746032,1.0,2.657089948654175,294.5777587890625,284.95001220703125,296.40283203125,291.6272888183594,296.4021301269531,298.6407165527344,294.5791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627895355225,5.679602146148682,2.597193088149652e-05,4.395064353942871,1.0,0.1500000059604644,0.0,298.5280456542969,410.0,10475.986328125,0.0,13466.40234375,1.0,283.1499938964844,293.1801147460937,294.6334533691406,295.4242553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3811201751232147,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.2275390625,0.0,20.474884033203125,1895.4371337890625,0.0,243.6717834472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12397380,298.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.6401062011719,0.9990000128746032,1.0,0.5319288372993469,299.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6401062011719,0.9990000128746032,1.0,0.560146689414978,298.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6401062011719,0.9990000128746032,1.0,0.413722425699234,298.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.6401062011719,0.9990000128746032,1.0,0.560146689414978,298.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6401062011719,0.9990000128746032,1.0,2.657094717025757,294.6403503417969,284.95001220703125,296.47528076171875,291.6656799316406,296.4745788574219,298.6610717773437,294.6417236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637908935547,5.679612159729004,2.5971779905376025e-05,4.395017147064209,1.0,0.1500000059604644,0.0,298.5237731933594,410.0,10533.0927734375,0.0,13466.421875,1.0,283.1499938964844,293.2352294921875,294.6718444824219,295.4673156738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3823513388633728,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.20751953125,0.0,20.474884033203125,1895.4371337890625,0.0,245.69677734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12397440,298.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.6401062011719,0.9990000128746032,1.0,0.5319288372993469,299.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6401062011719,0.9990000128746032,1.0,0.560146689414978,298.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6401062011719,0.9990000128746032,1.0,0.413722425699234,298.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.6401062011719,0.9990000128746032,1.0,0.560146689414978,298.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6401062011719,0.9990000128746032,1.0,2.657094717025757,294.6403503417969,284.95001220703125,296.47528076171875,291.6656799316406,296.4745788574219,298.6610717773437,294.6417236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637908935547,5.679612159729004,2.5971779905376025e-05,4.395017147064209,1.0,0.1500000059604644,0.0,298.5237731933594,410.0,10533.0927734375,0.0,13466.421875,1.0,283.1499938964844,293.2352294921875,294.6718444824219,295.4673156738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3823513388633728,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.20751953125,0.0,20.474884033203125,1895.4371337890625,0.0,245.69677734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12397500,298.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6713562011719,0.9990000128746032,1.0,0.5319293141365051,299.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.6713562011719,0.9990000128746032,1.0,0.560147225856781,298.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6713562011719,0.9990000128746032,1.0,0.413722813129425,298.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.6713562011719,0.9990000128746032,1.0,0.560147225856781,298.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.6713562011719,0.9990000128746032,1.0,2.657097101211548,294.671630859375,284.95001220703125,296.5114440917969,291.684814453125,296.5107421875,298.6712646484375,294.6729736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679643154144287,5.679616928100586,2.597170350782108e-05,4.394993305206299,1.0,0.1500000059604644,0.0,298.52154541015625,410.0,10561.60546875,0.0,13466.431640625,1.0,283.1499938964844,293.26275634765625,294.6909484863281,295.4888000488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3829666674137115,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.193115234375,0.0,20.474884033203125,1895.4371337890625,0.0,246.7117614746093,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12397560,298.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.7025756835937,0.9990000128746032,1.0,0.5319298505783081,299.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7025756835937,0.9990000128746032,1.0,0.5601477026939392,298.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7025756835937,0.9990000128746032,1.0,0.4137232005596161,298.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7025756835937,0.9990000128746032,1.0,0.5601477026939392,298.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7025756835937,0.9990000128746032,1.0,2.657099723815918,294.7028503417969,284.95001220703125,296.547607421875,291.7038879394531,296.5469055175781,298.6815185546875,294.7041931152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679648399353027,5.679622173309326,2.597162347228732e-05,4.394968509674072,1.0,0.1500000059604644,0.0,298.5193176269531,410.0,10590.0927734375,0.0,13466.4423828125,1.0,283.1499938964844,293.2902526855469,294.7100524902344,295.5102233886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3835826516151428,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.177001953125,0.0,20.474884033203125,1895.4371337890625,0.0,247.729721069336,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12397620,298.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.76495361328125,0.9990000128746032,1.0,0.5319308638572693,299.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.76495361328125,0.9990000128746032,1.0,0.5601487755775452,298.5885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.76495361328125,0.9990000128746032,1.0,0.4137239754199981,298.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.76495361328125,0.9990000128746032,1.0,0.5601487755775452,298.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.76495361328125,0.9990000128746032,1.0,2.657104730606079,294.76519775390625,284.95001220703125,296.6197814941406,291.7418518066406,296.6190795898437,298.7020874023437,294.7665405273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679658889770508,5.679632663726807,2.597146522020921e-05,4.394918918609619,1.0,0.1500000059604644,0.0,298.5148010253906,410.0,10646.98046875,0.0,13466.4619140625,1.0,283.1499938964844,293.3451538085937,294.7480163574219,295.55291748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3848168849945068,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.133544921875,0.0,20.474884033203125,1895.4371337890625,0.0,249.775390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12397680,298.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.76495361328125,0.9990000128746032,1.0,0.5319308638572693,299.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.76495361328125,0.9990000128746032,1.0,0.5601487755775452,298.5885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.76495361328125,0.9990000128746032,1.0,0.4137239754199981,298.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.76495361328125,0.9990000128746032,1.0,0.5601487755775452,298.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.76495361328125,0.9990000128746032,1.0,2.657104730606079,294.76519775390625,284.95001220703125,296.6197814941406,291.7418518066406,296.6190795898437,298.7020874023437,294.7665405273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679658889770508,5.679632663726807,2.597146522020921e-05,4.394918918609619,1.0,0.1500000059604644,0.0,298.5148010253906,410.0,10646.98046875,0.0,13466.4619140625,1.0,283.1499938964844,293.3451538085937,294.7480163574219,295.55291748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3848168849945068,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.133544921875,0.0,20.474884033203125,1895.4371337890625,0.0,249.775390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12397740,298.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8271789550781,0.9990000128746032,1.0,0.5319318175315857,299.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8271789550781,0.9990000128746032,1.0,0.5601498484611511,298.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.8271789550781,0.9990000128746032,1.0,0.4137247800827026,298.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.8271789550781,0.9990000128746032,1.0,0.5601498484611511,298.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.8271789550781,0.9990000128746032,1.0,2.65710973739624,294.82745361328125,284.95001220703125,296.6918334960937,291.7795715332031,296.6911315917969,298.7228088378906,294.82879638671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643154144287,2.59713051491417e-05,4.394869327545166,1.0,0.1500000059604644,0.0,298.5102844238281,410.0,10703.76953125,0.0,13466.482421875,1.0,283.1499938964844,293.39996337890625,294.7857360839844,295.5953369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3860510587692261,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.062744140625,0.0,20.474884033203125,1895.4371337890625,0.0,251.82916259765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12397800,298.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8271789550781,0.9990000128746032,1.0,0.5319318175315857,299.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8271789550781,0.9990000128746032,1.0,0.5601498484611511,298.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.8271789550781,0.9990000128746032,1.0,0.4137247800827026,298.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.8271789550781,0.9990000128746032,1.0,0.5601498484611511,298.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.8271789550781,0.9990000128746032,1.0,2.65710973739624,294.82745361328125,284.95001220703125,296.6918334960937,291.7795715332031,296.6911315917969,298.7228088378906,294.82879638671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643154144287,2.59713051491417e-05,4.394869327545166,1.0,0.1500000059604644,0.0,298.5102844238281,410.0,10703.76953125,0.0,13466.482421875,1.0,283.1499938964844,293.39996337890625,294.7857360839844,295.5953369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3860510587692261,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.062744140625,0.0,20.474884033203125,1895.4371337890625,0.0,251.82916259765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12397860,298.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8893127441406,0.9990000128746032,1.0,0.5319328308105469,299.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8893127441406,0.9990000128746032,1.0,0.5601508617401123,298.628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8893127441406,0.9990000128746032,1.0,0.4137255251407623,298.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8893127441406,0.9990000128746032,1.0,0.5601508617401123,298.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.8893127441406,0.9990000128746032,1.0,2.6571147441864014,294.8895874023437,284.95001220703125,296.76373291015625,291.8169250488281,296.7630310058594,298.7436828613281,294.89093017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679679393768311,5.679653644561768,2.5971148716053e-05,4.394820690155029,1.0,0.1500000059604644,0.0,298.5058288574219,410.0,10760.44921875,0.0,13466.501953125,1.0,283.1499938964844,293.4546813964844,294.8231201171875,295.637451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872878849506378,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.965576171875,0.0,20.474884033203125,1895.4371337890625,0.0,253.8957672119141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
