time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397920,298.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8893127441406,0.9990000128746032,1.0,0.5319328308105469,299.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8893127441406,0.9990000128746032,1.0,0.5601508617401123,298.628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8893127441406,0.9990000128746032,1.0,0.4137255251407623,298.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8893127441406,0.9990000128746032,1.0,0.5601508617401123,298.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.8893127441406,0.9990000128746032,1.0,2.6571147441864014,294.8895874023437,284.95001220703125,296.76373291015625,291.8169250488281,296.7630310058594,298.7436828613281,294.89093017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679679393768311,5.679653644561768,2.5971148716053e-05,4.394820690155029,1.0,0.1500000059604644,0.0,298.5058288574219,410.0,10760.44921875,0.0,13466.501953125,1.0,283.1499938964844,293.4546813964844,294.8231201171875,295.637451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872878849506378,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.965576171875,0.0,20.474884033203125,1895.4371337890625,0.0,253.8957672119141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12397980,298.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.9513244628906,0.9990000128746032,1.0,0.5319337844848633,299.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.9513244628906,0.9990000128746032,1.0,0.5601518750190735,298.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.9513244628906,0.9990000128746032,1.0,0.413726270198822,298.67535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9513244628906,0.9990000128746032,1.0,0.5601518750190735,298.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.9513244628906,0.9990000128746032,1.0,2.6571195125579834,294.9515991210937,284.95001220703125,296.83551025390625,291.8539428710937,296.8348083496094,298.7646789550781,294.95294189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689407348633,5.67966365814209,2.59709977399325e-05,4.394773960113525,1.0,0.1500000059604644,0.0,298.5015563964844,410.0,10817.017578125,0.0,13466.521484375,1.0,283.1499938964844,293.50927734375,294.8601379394531,295.67919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885298669338226,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.834228515625,0.0,20.474884033203125,1895.4371337890625,0.0,255.97964477539065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12398040,298.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.9513244628906,0.9990000128746032,1.0,0.5319337844848633,299.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.9513244628906,0.9990000128746032,1.0,0.5601518750190735,298.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.9513244628906,0.9990000128746032,1.0,0.413726270198822,298.67535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9513244628906,0.9990000128746032,1.0,0.5601518750190735,298.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.9513244628906,0.9990000128746032,1.0,2.6571195125579834,294.9515991210937,284.95001220703125,296.83551025390625,291.8539428710937,296.8348083496094,298.7646789550781,294.95294189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689407348633,5.67966365814209,2.59709977399325e-05,4.394773960113525,1.0,0.1500000059604644,0.0,298.5015563964844,410.0,10817.017578125,0.0,13466.521484375,1.0,283.1499938964844,293.50927734375,294.8601379394531,295.67919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885298669338226,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.834228515625,0.0,20.474884033203125,1895.4371337890625,0.0,255.97964477539065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12398100,298.6630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.9822998046875,0.9990000128746032,1.0,0.5319342613220215,299.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.9822998046875,0.9990000128746032,1.0,0.5601523518562317,298.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9822998046875,0.9990000128746032,1.0,0.4137266278266907,298.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.9822998046875,0.9990000128746032,1.0,0.5601523518562317,298.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.9822998046875,0.9990000128746032,1.0,2.657121658325196,294.9825439453125,284.95001220703125,296.871337890625,291.8722839355469,296.8706359863281,298.7752380371094,294.98388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679694175720215,5.679668426513672,2.597092498035636e-05,4.394751071929932,1.0,0.1500000059604644,0.0,298.4994812011719,410.0,10845.26171875,0.0,13466.53125,1.0,283.1499938964844,293.5365600585937,294.87847900390625,295.6999206542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891515731811523,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.7509765625,0.0,20.474884033203125,1895.4371337890625,0.0,257.026123046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12398160,298.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0132141113281,0.9990000128746032,1.0,0.5319346785545349,299.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0132141113281,0.9990000128746032,1.0,0.5601528286933899,298.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0132141113281,0.9990000128746032,1.0,0.4137269854545593,298.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0132141113281,0.9990000128746032,1.0,0.5601528286933899,298.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.0132141113281,0.9990000128746032,1.0,2.6571240425109863,295.01348876953125,284.95001220703125,296.9071350097656,291.8905029296875,296.90643310546875,298.78582763671875,295.01483154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698944091797,5.679673194885254,2.597085403976962e-05,4.394729137420654,1.0,0.1500000059604644,0.0,298.4974975585937,410.0,10873.4814453125,0.0,13466.5400390625,1.0,283.1499938964844,293.56378173828125,294.896728515625,295.72052001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3897749781608581,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.65771484375,0.0,20.474884033203125,1895.4371337890625,0.0,258.0777893066406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12398220,298.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.07501220703125,0.9990000128746032,1.0,0.5319355130195618,299.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.07501220703125,0.9990000128746032,1.0,0.5601537227630615,298.6892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.07501220703125,0.9990000128746032,1.0,0.4137276411056518,298.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.07501220703125,0.9990000128746032,1.0,0.5601537227630615,298.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.07501220703125,0.9990000128746032,1.0,2.657128095626831,295.07525634765625,284.95001220703125,296.9786376953125,291.9266052246094,296.9779357910156,298.80712890625,295.0765991210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797075271606445,5.679681777954102,2.5970723072532564e-05,4.394688129425049,1.0,0.1500000059604644,0.0,298.49371337890625,410.0,10929.8369140625,0.0,13466.556640625,1.0,283.1499938964844,293.6181945800781,294.9328308105469,295.7613525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3910239338874817,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.43017578125,0.0,20.474884033203125,1895.4371337890625,0.0,260.191650390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12398280,298.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.07501220703125,0.9990000128746032,1.0,0.5319355130195618,299.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.07501220703125,0.9990000128746032,1.0,0.5601537227630615,298.6892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.07501220703125,0.9990000128746032,1.0,0.4137276411056518,298.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.07501220703125,0.9990000128746032,1.0,0.5601537227630615,298.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.07501220703125,0.9990000128746032,1.0,2.657128095626831,295.07525634765625,284.95001220703125,296.9786376953125,291.9266052246094,296.9779357910156,298.80712890625,295.0765991210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797075271606445,5.679681777954102,2.5970723072532564e-05,4.394688129425049,1.0,0.1500000059604644,0.0,298.49371337890625,410.0,10929.8369140625,0.0,13466.556640625,1.0,283.1499938964844,293.6181945800781,294.9328308105469,295.7613525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3910239338874817,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.43017578125,0.0,20.474884033203125,1895.4371337890625,0.0,260.191650390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12398340,298.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.1366271972656,0.9990000128746032,1.0,0.5319362878799438,299.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1366271972656,0.9990000128746032,1.0,0.5601545572280884,298.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1366271972656,0.9990000128746032,1.0,0.4137282371520996,298.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1366271972656,0.9990000128746032,1.0,0.5601545572280884,298.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.1366271972656,0.9990000128746032,1.0,2.6571319103240967,295.1368713378906,284.95001220703125,297.04998779296875,291.9621887207031,297.0492553710937,298.8285827636719,295.1382141113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689407348633,2.597060301923193e-05,4.394650936126709,1.0,0.1500000059604644,0.0,298.4903259277344,410.0,10986.041015625,0.0,13466.572265625,1.0,283.1499938964844,293.6724853515625,294.9684143066406,295.8016662597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3922805488109588,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.1357421875,0.0,20.474884033203125,1895.4371337890625,0.0,262.328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12398400,298.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.1366271972656,0.9990000128746032,1.0,0.5319362878799438,299.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1366271972656,0.9990000128746032,1.0,0.5601545572280884,298.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1366271972656,0.9990000128746032,1.0,0.4137282371520996,298.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1366271972656,0.9990000128746032,1.0,0.5601545572280884,298.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.1366271972656,0.9990000128746032,1.0,2.6571319103240967,295.1368713378906,284.95001220703125,297.04998779296875,291.9621887207031,297.0492553710937,298.8285827636719,295.1382141113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689407348633,2.597060301923193e-05,4.394650936126709,1.0,0.1500000059604644,0.0,298.4903259277344,410.0,10986.041015625,0.0,13466.572265625,1.0,283.1499938964844,293.6724853515625,294.9684143066406,295.8016662597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3922805488109588,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.1357421875,0.0,20.474884033203125,1895.4371337890625,0.0,262.328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12398460,298.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1978759765625,0.9990000128746032,1.0,0.5319369435310364,299.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.1978759765625,0.9990000128746032,1.0,0.5601552128791809,298.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.1978759765625,0.9990000128746032,1.0,0.4137287437915802,298.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,295.1978759765625,0.9990000128746032,1.0,0.5601552128791809,298.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.1978759765625,0.9990000128746032,1.0,2.657135248184204,295.1981201171875,284.95001220703125,297.1206970214844,291.9964294433594,297.1199951171875,298.8289794921875,295.1994323730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679722309112549,5.679696559906006,2.597050115582533e-05,4.394618988037109,1.0,0.1500000059604644,0.0,298.4874267578125,410.0,11041.650390625,0.0,13466.5849609375,1.0,283.1499938964844,293.7265625,295.0032043457031,295.84130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936358988285064,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.70849609375,0.0,20.474884033203125,1895.4371337890625,0.0,264.6435241699219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12398520,298.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1978759765625,0.9990000128746032,1.0,0.5319369435310364,299.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.1978759765625,0.9990000128746032,1.0,0.5601552128791809,298.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.1978759765625,0.9990000128746032,1.0,0.4137287437915802,298.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,295.1978759765625,0.9990000128746032,1.0,0.5601552128791809,298.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.1978759765625,0.9990000128746032,1.0,2.657135248184204,295.1981201171875,284.95001220703125,297.1206970214844,291.9964294433594,297.1199951171875,298.8289794921875,295.1994323730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679722309112549,5.679696559906006,2.597050115582533e-05,4.394618988037109,1.0,0.1500000059604644,0.0,298.4874267578125,410.0,11041.650390625,0.0,13466.5849609375,1.0,283.1499938964844,293.7265625,295.0032043457031,295.84130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936358988285064,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.70849609375,0.0,20.474884033203125,1895.4371337890625,0.0,264.6435241699219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12398580,298.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.258056640625,0.9990000128746032,1.0,0.5319374203681946,299.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.258056640625,0.9990000128746032,1.0,0.5601557493209839,298.7166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.258056640625,0.9990000128746032,1.0,0.4137291014194488,298.73876953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.258056640625,0.9990000128746032,1.0,0.5601557493209839,298.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.258056640625,0.9990000128746032,1.0,2.657137632369995,295.25830078125,284.95001220703125,297.19012451171875,292.0285949707031,297.189453125,298.8376770019531,295.25958251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727554321289,5.679701328277588,2.597042293928098e-05,4.394595146179199,1.0,0.1500000059604644,0.0,298.4852294921875,410.0,11096.0283203125,0.0,13466.5947265625,1.0,283.1499938964844,293.7799072265625,295.0360717773437,295.8792419433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3951535820960998,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.79638671875,0.0,20.474884033203125,1895.4371337890625,0.0,267.2502136230469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12398640,298.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.258056640625,0.9990000128746032,1.0,0.5319374203681946,299.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.258056640625,0.9990000128746032,1.0,0.5601557493209839,298.7166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.258056640625,0.9990000128746032,1.0,0.4137291014194488,298.73876953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.258056640625,0.9990000128746032,1.0,0.5601557493209839,298.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.258056640625,0.9990000128746032,1.0,2.657137632369995,295.25830078125,284.95001220703125,297.19012451171875,292.0285949707031,297.189453125,298.8376770019531,295.25958251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727554321289,5.679701328277588,2.597042293928098e-05,4.394595146179199,1.0,0.1500000059604644,0.0,298.4852294921875,410.0,11096.0283203125,0.0,13466.5947265625,1.0,283.1499938964844,293.7799072265625,295.0360717773437,295.8792419433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3951535820960998,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.79638671875,0.0,20.474884033203125,1895.4371337890625,0.0,267.2502136230469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12398700,298.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.2877197265625,0.9990000128746032,1.0,0.5319375991821289,299.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2877197265625,0.9990000128746032,1.0,0.5601559281349182,298.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2877197265625,0.9990000128746032,1.0,0.4137292504310608,298.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2877197265625,0.9990000128746032,1.0,0.5601559281349182,298.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.2877197265625,0.9990000128746032,1.0,2.6571385860443115,295.2879638671875,284.95001220703125,297.2243347167969,292.0438842773437,297.2236633300781,298.8439025878906,295.28924560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679729461669922,5.679703235626221,2.597039201646112e-05,4.394585609436035,1.0,0.1500000059604644,0.0,298.484375,410.0,11122.794921875,0.0,13466.5986328125,1.0,283.1499938964844,293.8062438964844,295.0516357421875,295.8973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959495723247528,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.10791015625,0.0,20.474884033203125,1895.4371337890625,0.0,268.62335205078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12398760,298.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.3170471191406,0.9990000128746032,1.0,0.5319377779960632,299.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.3170471191406,0.9990000128746032,1.0,0.5601561069488525,298.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3170471191406,0.9990000128746032,1.0,0.4137293696403503,298.74957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3170471191406,0.9990000128746032,1.0,0.5601561069488525,298.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.3170471191406,0.9990000128746032,1.0,2.657139301300049,295.3173217773437,284.95001220703125,297.2581787109375,292.0587158203125,297.25750732421875,298.8510131835937,295.3185729980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797308921813965,5.6797051429748535,2.597036836959888e-05,4.394577980041504,1.0,0.1500000059604644,0.0,298.4836730957031,410.0,11149.2587890625,0.0,13466.6015625,1.0,283.1499938964844,293.83233642578125,295.0666198730469,295.9148254394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967538774013519,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.248046875,0.0,20.474884033203125,1895.4371337890625,0.0,270.01519775390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12398820,298.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3747863769531,0.9990000128746032,1.0,0.5319380164146423,299.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.3747863769531,0.9990000128746032,1.0,0.5601563453674316,298.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3747863769531,0.9990000128746032,1.0,0.4137295484542846,298.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3747863769531,0.9990000128746032,1.0,0.5601563453674316,298.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.3747863769531,0.9990000128746032,1.0,2.6571404933929443,295.3750305175781,284.95001220703125,297.32470703125,292.0868225097656,297.32403564453125,298.8669738769531,295.3762512207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733276367188,5.679707050323486,2.597033380880021e-05,4.394567489624023,1.0,0.1500000059604644,0.0,298.48272705078125,410.0,11201.24609375,0.0,13466.6064453125,1.0,283.1499938964844,293.8836669921875,295.0948181152344,295.9479675292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983617126941681,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.017578125,0.0,20.474884033203125,1895.4371337890625,0.0,272.81072998046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12398880,298.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3747863769531,0.9990000128746032,1.0,0.5319380164146423,299.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.3747863769531,0.9990000128746032,1.0,0.5601563453674316,298.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3747863769531,0.9990000128746032,1.0,0.4137295484542846,298.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3747863769531,0.9990000128746032,1.0,0.5601563453674316,298.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.3747863769531,0.9990000128746032,1.0,2.6571404933929443,295.3750305175781,284.95001220703125,297.32470703125,292.0868225097656,297.32403564453125,298.8669738769531,295.3762512207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733276367188,5.679707050323486,2.597033380880021e-05,4.394567489624023,1.0,0.1500000059604644,0.0,298.48272705078125,410.0,11201.24609375,0.0,13466.6064453125,1.0,283.1499938964844,293.8836669921875,295.0948181152344,295.9479675292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983617126941681,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.017578125,0.0,20.474884033203125,1895.4371337890625,0.0,272.81072998046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12398940,298.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.4311828613281,0.9990000128746032,1.0,0.5319380760192871,299.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4311828613281,0.9990000128746032,1.0,0.5601564049720764,298.76104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4311828613281,0.9990000128746032,1.0,0.4137296080589294,298.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.4311828613281,0.9990000128746032,1.0,0.5601564049720764,298.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4311828613281,0.9990000128746032,1.0,2.6571409702301025,295.4314270019531,284.95001220703125,297.3896484375,292.1130065917969,297.3890075683594,298.8844299316406,295.4326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734230041504,5.679708003997803,2.597032107587438e-05,4.3945631980896,1.0,0.1500000059604644,0.0,298.4822998046875,410.0,11251.9501953125,0.0,13466.6083984375,1.0,283.1499938964844,293.9338684082031,295.12091064453125,295.9788818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3999441862106323,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.10791015625,0.0,20.474884033203125,1895.4371337890625,0.0,275.57977294921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12399000,298.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.4311828613281,0.9990000128746032,1.0,0.5319380760192871,299.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4311828613281,0.9990000128746032,1.0,0.5601564049720764,298.76104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4311828613281,0.9990000128746032,1.0,0.4137296080589294,298.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.4311828613281,0.9990000128746032,1.0,0.5601564049720764,298.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4311828613281,0.9990000128746032,1.0,2.6571409702301025,295.4314270019531,284.95001220703125,297.3896484375,292.1130065917969,297.3890075683594,298.8844299316406,295.4326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734230041504,5.679708003997803,2.597032107587438e-05,4.3945631980896,1.0,0.1500000059604644,0.0,298.4822998046875,410.0,11251.9501953125,0.0,13466.6083984375,1.0,283.1499938964844,293.9338684082031,295.12091064453125,295.9788818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3999441862106323,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.10791015625,0.0,20.474884033203125,1895.4371337890625,0.0,275.57977294921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12399060,298.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.48602294921875,0.9990000128746032,1.0,0.5319380760192871,299.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.48602294921875,0.9990000128746032,1.0,0.5601564049720764,298.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.48602294921875,0.9990000128746032,1.0,0.4137296080589294,298.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.48602294921875,0.9990000128746032,1.0,0.5601564049720764,298.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.48602294921875,0.9990000128746032,1.0,2.6571407318115234,295.4862670898437,284.95001220703125,297.4528503417969,292.13726806640625,297.45220947265625,298.90283203125,295.4874267578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.679708003997803,2.5970324713853188e-05,4.394564628601074,1.0,0.1500000059604644,0.0,298.4824523925781,410.0,11301.2392578125,0.0,13466.607421875,1.0,283.1499938964844,293.98272705078125,295.1449279785156,296.00750732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.401464968919754,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.43212890625,0.0,20.474884033203125,1895.4371337890625,0.0,278.2577514648437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12399120,298.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.48602294921875,0.9990000128746032,1.0,0.5319380760192871,299.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.48602294921875,0.9990000128746032,1.0,0.5601564049720764,298.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.48602294921875,0.9990000128746032,1.0,0.4137296080589294,298.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.48602294921875,0.9990000128746032,1.0,0.5601564049720764,298.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.48602294921875,0.9990000128746032,1.0,2.6571407318115234,295.4862670898437,284.95001220703125,297.4528503417969,292.13726806640625,297.45220947265625,298.90283203125,295.4874267578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.679708003997803,2.5970324713853188e-05,4.394564628601074,1.0,0.1500000059604644,0.0,298.4824523925781,410.0,11301.2392578125,0.0,13466.607421875,1.0,283.1499938964844,293.98272705078125,295.1449279785156,296.00750732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.401464968919754,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.43212890625,0.0,20.474884033203125,1895.4371337890625,0.0,278.2577514648437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12399180,298.7959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.5393371582031,0.9990000128746032,1.0,0.5319378972053528,299.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5393371582031,0.9990000128746032,1.0,0.5601562261581421,298.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.5393371582031,0.9990000128746032,1.0,0.4137294888496399,298.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5393371582031,0.9990000128746032,1.0,0.5601562261581421,298.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5393371582031,0.9990000128746032,1.0,2.657140016555786,295.53955078125,284.95001220703125,297.5141906738281,292.15972900390625,297.5135498046875,298.92169189453125,295.5406799316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732322692871,5.679706573486328,2.597034654172603e-05,4.394570827484131,1.0,0.1500000059604644,0.0,298.4830322265625,410.0,11348.984375,0.0,13466.6044921875,1.0,283.1499938964844,294.0303039550781,295.1671447753906,296.03424072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4029533267021179,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.0517578125,0.0,20.474884033203125,1895.4371337890625,0.0,280.8951110839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12399240,298.7959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.5393371582031,0.9990000128746032,1.0,0.5319378972053528,299.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5393371582031,0.9990000128746032,1.0,0.5601562261581421,298.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.5393371582031,0.9990000128746032,1.0,0.4137294888496399,298.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5393371582031,0.9990000128746032,1.0,0.5601562261581421,298.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5393371582031,0.9990000128746032,1.0,2.657140016555786,295.53955078125,284.95001220703125,297.5141906738281,292.15972900390625,297.5135498046875,298.92169189453125,295.5406799316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732322692871,5.679706573486328,2.597034654172603e-05,4.394570827484131,1.0,0.1500000059604644,0.0,298.4830322265625,410.0,11348.984375,0.0,13466.6044921875,1.0,283.1499938964844,294.0303039550781,295.1671447753906,296.03424072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4029533267021179,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.0517578125,0.0,20.474884033203125,1895.4371337890625,0.0,280.8951110839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12399300,298.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.5653991699219,0.9990000128746032,1.0,0.531937837600708,299.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5653991699219,0.9990000128746032,1.0,0.5601561665534973,298.80712890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5653991699219,0.9990000128746032,1.0,0.4137294292449951,298.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.5653991699219,0.9990000128746032,1.0,0.5601561665534973,298.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.5653991699219,0.9990000128746032,1.0,2.657139539718628,295.56561279296875,284.95001220703125,297.54412841796875,292.1702575683594,297.5435485839844,298.9312438964844,295.56671142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679731369018555,5.679705619812012,2.597036109364126e-05,4.394575595855713,1.0,0.1500000059604644,0.0,298.48345947265625,410.0,11372.33203125,0.0,13466.6025390625,1.0,283.1499938964844,294.0535888671875,295.1776123046875,296.046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4036841690540313,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.576171875,0.0,20.474884033203125,1895.4371337890625,0.0,282.1961975097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12399360,298.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5909729003906,0.9990000128746032,1.0,0.5319377183914185,299.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5909729003906,0.9990000128746032,1.0,0.560155987739563,298.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5909729003906,0.9990000128746032,1.0,0.4137293100357055,298.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5909729003906,0.9990000128746032,1.0,0.560155987739563,298.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5909729003906,0.9990000128746032,1.0,2.6571390628814697,295.5911865234375,284.95001220703125,297.5735778808594,292.18035888671875,297.572998046875,298.9407958984375,295.59228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679730415344238,5.679704189300537,2.597038110252469e-05,4.3945817947387695,1.0,0.1500000059604644,0.0,298.4840087890625,410.0,11395.2236328125,0.0,13466.6005859375,1.0,283.1499938964844,294.0764465332031,295.1876220703125,296.0590209960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4044024050235748,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.892578125,0.0,20.474884033203125,1895.4371337890625,0.0,283.47882080078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12399420,298.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.6407165527344,0.9990000128746032,1.0,0.5319374203681946,299.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6407165527344,0.9990000128746032,1.0,0.5601556897163391,298.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.6407165527344,0.9990000128746032,1.0,0.4137291014194488,298.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6407165527344,0.9990000128746032,1.0,0.5601556897163391,298.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.6407165527344,0.9990000128746032,1.0,2.657137393951416,295.64093017578125,284.95001220703125,297.6308898925781,292.1992492675781,297.63018798828125,298.9599609375,295.6419982910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727077484131,5.679701328277588,2.597042839624919e-05,4.394596576690674,1.0,0.1500000059604644,0.0,298.4853515625,410.0,11439.6533203125,0.0,13466.5947265625,1.0,283.1499938964844,294.1209716796875,295.20623779296875,296.08184814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057993292808532,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.87451171875,0.0,20.474884033203125,1895.4371337890625,0.0,285.9848022460937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12399480,298.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.6407165527344,0.9990000128746032,1.0,0.5319374203681946,299.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6407165527344,0.9990000128746032,1.0,0.5601556897163391,298.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.6407165527344,0.9990000128746032,1.0,0.4137291014194488,298.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6407165527344,0.9990000128746032,1.0,0.5601556897163391,298.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.6407165527344,0.9990000128746032,1.0,2.657137393951416,295.64093017578125,284.95001220703125,297.6308898925781,292.1992492675781,297.63018798828125,298.9599609375,295.6419982910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727077484131,5.679701328277588,2.597042839624919e-05,4.394596576690674,1.0,0.1500000059604644,0.0,298.4853515625,410.0,11439.6533203125,0.0,13466.5947265625,1.0,283.1499938964844,294.1209716796875,295.20623779296875,296.08184814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057993292808532,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.87451171875,0.0,20.474884033203125,1895.4371337890625,0.0,285.9848022460937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12399540,298.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6888427734375,0.9990000128746032,1.0,0.5319370627403259,299.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.6888427734375,0.9990000128746032,1.0,0.5601553320884705,298.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.6888427734375,0.9990000128746032,1.0,0.413728803396225,298.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6888427734375,0.9990000128746032,1.0,0.5601553320884705,298.6220703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6888427734375,0.9990000128746032,1.0,2.6571357250213623,295.6890563964844,284.95001220703125,297.6860046386719,292.21649169921875,297.6854858398437,298.9790344238281,295.6900634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679723262786865,5.679697513580322,2.59704847849207e-05,4.394614219665527,1.0,0.1500000059604644,0.0,298.4869689941406,410.0,11482.509765625,0.0,13466.5869140625,1.0,283.1499938964844,294.16412353515625,295.223388671875,296.1030578613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071817994117737,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.140625,0.0,20.474884033203125,1895.4371337890625,0.0,288.47998046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12399600,298.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6888427734375,0.9990000128746032,1.0,0.5319370627403259,299.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.6888427734375,0.9990000128746032,1.0,0.5601553320884705,298.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.6888427734375,0.9990000128746032,1.0,0.413728803396225,298.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6888427734375,0.9990000128746032,1.0,0.5601553320884705,298.6220703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6888427734375,0.9990000128746032,1.0,2.6571357250213623,295.6890563964844,284.95001220703125,297.6860046386719,292.21649169921875,297.6854858398437,298.9790344238281,295.6900634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679723262786865,5.679697513580322,2.59704847849207e-05,4.394614219665527,1.0,0.1500000059604644,0.0,298.4869689941406,410.0,11482.509765625,0.0,13466.5869140625,1.0,283.1499938964844,294.16412353515625,295.223388671875,296.1030578613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071817994117737,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.140625,0.0,20.474884033203125,1895.4371337890625,0.0,288.47998046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12399660,298.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7348022460937,0.9990000128746032,1.0,0.5319366455078125,299.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7348022460937,0.9990000128746032,1.0,0.5601548552513123,298.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7348022460937,0.9990000128746032,1.0,0.4137284755706787,298.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7348022460937,0.9990000128746032,1.0,0.5601548552513123,298.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.7348022460937,0.9990000128746032,1.0,2.6571335792541504,295.7350158691406,284.95001220703125,297.73883056640625,292.23211669921875,297.73828125,298.9979553222656,295.7359924316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.679693222045898,2.5970550268539228e-05,4.39463472366333,1.0,0.1500000059604644,0.0,298.48883056640625,410.0,11523.404296875,0.0,13466.5791015625,1.0,283.1499938964844,294.20538330078125,295.23876953125,296.122314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085107743740082,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.44677734375,0.0,20.474884033203125,1895.4371337890625,0.0,290.89306640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12399720,298.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7348022460937,0.9990000128746032,1.0,0.5319366455078125,299.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7348022460937,0.9990000128746032,1.0,0.5601548552513123,298.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7348022460937,0.9990000128746032,1.0,0.4137284755706787,298.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7348022460937,0.9990000128746032,1.0,0.5601548552513123,298.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.7348022460937,0.9990000128746032,1.0,2.6571335792541504,295.7350158691406,284.95001220703125,297.73883056640625,292.23211669921875,297.73828125,298.9979553222656,295.7359924316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.679693222045898,2.5970550268539228e-05,4.39463472366333,1.0,0.1500000059604644,0.0,298.48883056640625,410.0,11523.404296875,0.0,13466.5791015625,1.0,283.1499938964844,294.20538330078125,295.23876953125,296.122314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085107743740082,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.44677734375,0.0,20.474884033203125,1895.4371337890625,0.0,290.89306640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12399780,298.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7786865234375,0.9990000128746032,1.0,0.5319361686706543,299.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7786865234375,0.9990000128746032,1.0,0.560154378414154,298.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7786865234375,0.9990000128746032,1.0,0.41372811794281,298.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7786865234375,0.9990000128746032,1.0,0.560154378414154,298.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.7786865234375,0.9990000128746032,1.0,2.65713119506836,295.77886962890625,284.95001220703125,297.7892150878906,292.24615478515625,297.7886047363281,299.01666259765625,295.7798156738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679714202880859,5.679688453674316,2.597062302811537e-05,4.394657135009766,1.0,0.1500000059604644,0.0,298.49090576171875,410.0,11562.2734375,0.0,13466.5693359375,1.0,283.1499938964844,294.244873046875,295.2525939941406,296.1398620605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097964763641357,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.85986328125,0.0,20.474884033203125,1895.4371337890625,0.0,293.2413024902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12399840,298.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7786865234375,0.9990000128746032,1.0,0.5319361686706543,299.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7786865234375,0.9990000128746032,1.0,0.560154378414154,298.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7786865234375,0.9990000128746032,1.0,0.41372811794281,298.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7786865234375,0.9990000128746032,1.0,0.560154378414154,298.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.7786865234375,0.9990000128746032,1.0,2.65713119506836,295.77886962890625,284.95001220703125,297.7892150878906,292.24615478515625,297.7886047363281,299.01666259765625,295.7798156738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679714202880859,5.679688453674316,2.597062302811537e-05,4.394657135009766,1.0,0.1500000059604644,0.0,298.49090576171875,410.0,11562.2734375,0.0,13466.5693359375,1.0,283.1499938964844,294.244873046875,295.2525939941406,296.1398620605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097964763641357,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.85986328125,0.0,20.474884033203125,1895.4371337890625,0.0,293.2413024902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12399900,298.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7999267578125,0.9990000128746032,1.0,0.5319359302520752,299.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7999267578125,0.9990000128746032,1.0,0.560154139995575,298.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.7999267578125,0.9990000128746032,1.0,0.4137279391288757,298.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.7999267578125,0.9990000128746032,1.0,0.560154139995575,298.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7999267578125,0.9990000128746032,1.0,2.657130002975464,295.80010986328125,284.95001220703125,297.8134460449219,292.25262451171875,297.8129577636719,299.0259094238281,295.8009948730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679711818695068,5.679685592651367,2.597065940790344e-05,4.3946685791015625,1.0,0.1500000059604644,0.0,298.4919738769531,410.0,11581.072265625,0.0,13466.564453125,1.0,283.1499938964844,294.2640075683594,295.25897216796875,296.1480407714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104263484477997,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.25244140625,0.0,20.474884033203125,1895.4371337890625,0.0,294.3966979980469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
