time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399960,298.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8205261230469,0.9990000128746032,1.0,0.5319356918334961,299.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.8205261230469,0.9990000128746032,1.0,0.5601539015769958,298.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8205261230469,0.9990000128746032,1.0,0.4137277603149414,298.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8205261230469,0.9990000128746032,1.0,0.5601539015769958,298.6709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.8205261230469,0.9990000128746032,1.0,2.6571288108825684,295.8206787109375,284.95001220703125,297.8370361328125,292.2587280273437,297.8365478515625,299.0350646972656,295.8215637207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709434509277,5.679683208465576,2.597069942567032e-05,4.394680976867676,1.0,0.1500000059604644,0.0,298.4930419921875,410.0,11599.244140625,0.0,13466.5595703125,1.0,283.1499938964844,294.2826232910156,295.26495361328125,296.15576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4110417068004608,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.390625,0.0,20.474884033203125,1895.4371337890625,0.0,295.5287170410156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12400020,298.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8598937988281,0.9990000128746032,1.0,0.5319351553916931,299.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8598937988281,0.9990000128746032,1.0,0.5601533651351929,298.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8598937988281,0.9990000128746032,1.0,0.4137273728847503,298.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8598937988281,0.9990000128746032,1.0,0.5601533651351929,298.6865234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8598937988281,0.9990000128746032,1.0,2.6571264266967773,295.86004638671875,284.95001220703125,297.8822326660156,292.2698669433594,297.88165283203125,299.0530700683594,295.8608703613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679704189300537,5.679677963256836,2.597077764221467e-05,4.394705295562744,1.0,0.1500000059604644,0.0,298.49530029296875,410.0,11633.904296875,0.0,13466.5498046875,1.0,283.1499938964844,294.3182067871094,295.2757873535156,296.1699523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122232794761657,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.88818359375,0.0,20.474884033203125,1895.4371337890625,0.0,297.71142578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12400080,298.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8598937988281,0.9990000128746032,1.0,0.5319351553916931,299.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8598937988281,0.9990000128746032,1.0,0.5601533651351929,298.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8598937988281,0.9990000128746032,1.0,0.4137273728847503,298.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8598937988281,0.9990000128746032,1.0,0.5601533651351929,298.6865234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8598937988281,0.9990000128746032,1.0,2.6571264266967773,295.86004638671875,284.95001220703125,297.8822326660156,292.2698669433594,297.88165283203125,299.0530700683594,295.8608703613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679704189300537,5.679677963256836,2.597077764221467e-05,4.394705295562744,1.0,0.1500000059604644,0.0,298.49530029296875,410.0,11633.904296875,0.0,13466.5498046875,1.0,283.1499938964844,294.3182067871094,295.2757873535156,296.1699523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122232794761657,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.88818359375,0.0,20.474884033203125,1895.4371337890625,0.0,297.71142578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12400140,298.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.8971252441406,0.9990000128746032,1.0,0.5319346785545349,299.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8971252441406,0.9990000128746032,1.0,0.5601528286933899,298.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8971252441406,0.9990000128746032,1.0,0.4137269854545593,298.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8971252441406,0.9990000128746032,1.0,0.5601528286933899,298.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8971252441406,0.9990000128746032,1.0,2.6571238040924072,295.89727783203125,284.95001220703125,297.9246520996094,292.2796325683594,297.9242553710937,299.0707092285156,295.8980712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698944091797,5.679672718048096,2.5970857677748427e-05,4.394730091094971,1.0,0.1500000059604644,0.0,298.49755859375,410.0,11666.6005859375,0.0,13466.5400390625,1.0,283.1499938964844,294.3519592285156,295.28533935546875,296.18267822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133616685867309,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.49169921875,0.0,20.474884033203125,1895.4371337890625,0.0,299.8257141113281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12400200,298.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.8971252441406,0.9990000128746032,1.0,0.5319346785545349,299.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8971252441406,0.9990000128746032,1.0,0.5601528286933899,298.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8971252441406,0.9990000128746032,1.0,0.4137269854545593,298.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8971252441406,0.9990000128746032,1.0,0.5601528286933899,298.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8971252441406,0.9990000128746032,1.0,2.6571238040924072,295.89727783203125,284.95001220703125,297.9246520996094,292.2796325683594,297.9242553710937,299.0707092285156,295.8980712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698944091797,5.679672718048096,2.5970857677748427e-05,4.394730091094971,1.0,0.1500000059604644,0.0,298.49755859375,410.0,11666.6005859375,0.0,13466.5400390625,1.0,283.1499938964844,294.3519592285156,295.28533935546875,296.18267822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133616685867309,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.49169921875,0.0,20.474884033203125,1895.4371337890625,0.0,299.8257141113281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12400260,298.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.93170166015625,0.9990000128746032,1.0,0.5319342017173767,299.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.93170166015625,0.9990000128746032,1.0,0.5601522922515869,298.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.93170166015625,0.9990000128746032,1.0,0.4137265980243683,298.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.93170166015625,0.9990000128746032,1.0,0.5601522922515869,298.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.93170166015625,0.9990000128746032,1.0,2.657121419906616,295.9318542480469,284.95001220703125,297.96417236328125,292.2881164550781,297.9637145996094,299.0878601074219,295.9325866699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679693698883057,5.679667472839356,2.597093589429278e-05,4.394754409790039,1.0,0.1500000059604644,0.0,298.4997863769531,410.0,11696.765625,0.0,13466.529296875,1.0,283.1499938964844,294.3834533691406,295.29351806640625,296.19384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144376516342163,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.01953125,0.0,20.474884033203125,1895.4371337890625,0.0,301.8345031738281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12400320,298.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.93170166015625,0.9990000128746032,1.0,0.5319342017173767,299.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.93170166015625,0.9990000128746032,1.0,0.5601522922515869,298.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.93170166015625,0.9990000128746032,1.0,0.4137265980243683,298.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.93170166015625,0.9990000128746032,1.0,0.5601522922515869,298.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.93170166015625,0.9990000128746032,1.0,2.657121419906616,295.9318542480469,284.95001220703125,297.96417236328125,292.2881164550781,297.9637145996094,299.0878601074219,295.9325866699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679693698883057,5.679667472839356,2.597093589429278e-05,4.394754409790039,1.0,0.1500000059604644,0.0,298.4997863769531,410.0,11696.765625,0.0,13466.529296875,1.0,283.1499938964844,294.3834533691406,295.29351806640625,296.19384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144376516342163,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.01953125,0.0,20.474884033203125,1895.4371337890625,0.0,301.8345031738281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12400380,298.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.9638977050781,0.9990000128746032,1.0,0.5319337248802185,299.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9638977050781,0.9990000128746032,1.0,0.5601518154144287,298.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.9638977050781,0.9990000128746032,1.0,0.4137262105941772,298.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9638977050781,0.9990000128746032,1.0,0.5601518154144287,298.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9638977050781,0.9990000128746032,1.0,2.657119035720825,295.9640197753906,284.95001220703125,298.000732421875,292.2953796386719,298.0003662109375,299.10455322265625,295.9646911621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679688453674316,5.679662704467773,2.5971012291847728e-05,4.394778251647949,1.0,0.1500000059604644,0.0,298.501953125,410.0,11724.619140625,0.0,13466.51953125,1.0,283.1499938964844,294.41290283203125,295.3005676269531,296.20367431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154680669307709,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.58056640625,0.0,20.474884033203125,1895.4371337890625,0.0,303.7678527832031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12400440,298.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.9638977050781,0.9990000128746032,1.0,0.5319337248802185,299.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9638977050781,0.9990000128746032,1.0,0.5601518154144287,298.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.9638977050781,0.9990000128746032,1.0,0.4137262105941772,298.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9638977050781,0.9990000128746032,1.0,0.5601518154144287,298.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9638977050781,0.9990000128746032,1.0,2.657119035720825,295.9640197753906,284.95001220703125,298.000732421875,292.2953796386719,298.0003662109375,299.10455322265625,295.9646911621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679688453674316,5.679662704467773,2.5971012291847728e-05,4.394778251647949,1.0,0.1500000059604644,0.0,298.501953125,410.0,11724.619140625,0.0,13466.51953125,1.0,283.1499938964844,294.41290283203125,295.3005676269531,296.20367431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154680669307709,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.58056640625,0.0,20.474884033203125,1895.4371337890625,0.0,303.7678527832031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12400500,298.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9789123535156,0.9990000128746032,1.0,0.5319334864616394,299.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9789123535156,0.9990000128746032,1.0,0.5601515769958496,298.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9789123535156,0.9990000128746032,1.0,0.4137260317802429,298.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9789123535156,0.9990000128746032,1.0,0.5601515769958496,298.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.9789123535156,0.9990000128746032,1.0,2.6571178436279297,295.9790344238281,284.95001220703125,298.017822265625,292.298583984375,298.0174865722656,299.1126708984375,295.97967529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679686069488525,5.679660320281982,2.59710486716358e-05,4.394789695739746,1.0,0.1500000059604644,0.0,298.5030212402344,410.0,11737.607421875,0.0,13466.5146484375,1.0,283.1499938964844,294.4266662597656,295.3035888671875,296.2080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159556925296783,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.42431640625,0.0,20.474884033203125,1895.4371337890625,0.0,304.68609619140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12400560,298.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9932861328125,0.9990000128746032,1.0,0.5319332480430603,299.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9932861328125,0.9990000128746032,1.0,0.5601513385772705,299.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9932861328125,0.9990000128746032,1.0,0.4137258529663086,298.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.9932861328125,0.9990000128746032,1.0,0.5601513385772705,298.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.9932861328125,0.9990000128746032,1.0,2.657116651535034,295.993408203125,284.95001220703125,298.0341186523437,292.3014831542969,298.0338134765625,299.1206359863281,295.9940185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683685302734,5.679657936096191,2.597108505142387e-05,4.394801139831543,1.0,0.1500000059604644,0.0,298.5040283203125,410.0,11749.9755859375,0.0,13466.5107421875,1.0,283.1499938964844,294.4398803710937,295.30633544921875,296.2120056152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4164268970489502,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.0048828125,0.0,20.474884033203125,1895.4371337890625,0.0,305.57550048828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12400620,298.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.0198974609375,0.9990000128746032,1.0,0.5319328308105469,299.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0198974609375,0.9990000128746032,1.0,0.5601508617401123,299.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.0198974609375,0.9990000128746032,1.0,0.4137255251407623,299.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0198974609375,0.9990000128746032,1.0,0.5601508617401123,298.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0198974609375,0.9990000128746032,1.0,2.6571145057678223,296.0199890136719,284.95001220703125,298.0643310546875,292.3065185546875,298.0639953613281,299.1361389160156,296.0205383300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679679393768311,5.679653167724609,2.59711523540318e-05,4.394822120666504,1.0,0.1500000059604644,0.0,298.5059509277344,410.0,11772.7275390625,0.0,13466.501953125,1.0,283.1499938964844,294.4644470214844,295.3109741210937,296.218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4173123836517334,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.3212890625,0.0,20.474884033203125,1895.4371337890625,0.0,307.2522888183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12400680,298.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.0198974609375,0.9990000128746032,1.0,0.5319328308105469,299.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0198974609375,0.9990000128746032,1.0,0.5601508617401123,299.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.0198974609375,0.9990000128746032,1.0,0.4137255251407623,299.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0198974609375,0.9990000128746032,1.0,0.5601508617401123,298.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0198974609375,0.9990000128746032,1.0,2.6571145057678223,296.0199890136719,284.95001220703125,298.0643310546875,292.3065185546875,298.0639953613281,299.1361389160156,296.0205383300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679679393768311,5.679653167724609,2.59711523540318e-05,4.394822120666504,1.0,0.1500000059604644,0.0,298.5059509277344,410.0,11772.7275390625,0.0,13466.501953125,1.0,283.1499938964844,294.4644470214844,295.3109741210937,296.218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4173123836517334,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.3212890625,0.0,20.474884033203125,1895.4371337890625,0.0,307.2522888183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12400740,298.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.04351806640625,0.9990000128746032,1.0,0.5319324135780334,299.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.04351806640625,0.9990000128746032,1.0,0.5601504445075989,299.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.04351806640625,0.9990000128746032,1.0,0.4137252271175384,299.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.04351806640625,0.9990000128746032,1.0,0.5601504445075989,298.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.04351806640625,0.9990000128746032,1.0,2.657112598419189,296.0436096191406,284.95001220703125,298.0911560058594,292.3105163574219,298.0906982421875,299.1509704589844,296.0440979003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675102233887,5.679649353027344,2.597121419967152e-05,4.394841194152832,1.0,0.1500000059604644,0.0,298.5076904296875,410.0,11792.6630859375,0.0,13466.494140625,1.0,283.1499938964844,294.4864501953125,295.3146057128906,296.2247314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181243777275085,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.48779296875,0.0,20.474884033203125,1895.4371337890625,0.0,308.7963256835937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12400800,298.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.04351806640625,0.9990000128746032,1.0,0.5319324135780334,299.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.04351806640625,0.9990000128746032,1.0,0.5601504445075989,299.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.04351806640625,0.9990000128746032,1.0,0.4137252271175384,299.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.04351806640625,0.9990000128746032,1.0,0.5601504445075989,298.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.04351806640625,0.9990000128746032,1.0,2.657112598419189,296.0436096191406,284.95001220703125,298.0911560058594,292.3105163574219,298.0906982421875,299.1509704589844,296.0440979003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675102233887,5.679649353027344,2.597121419967152e-05,4.394841194152832,1.0,0.1500000059604644,0.0,298.5076904296875,410.0,11792.6630859375,0.0,13466.494140625,1.0,283.1499938964844,294.4864501953125,295.3146057128906,296.2247314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181243777275085,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.48779296875,0.0,20.474884033203125,1895.4371337890625,0.0,308.7963256835937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12400860,299.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0644836425781,0.9990000128746032,1.0,0.5319320559501648,299.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.0644836425781,0.9990000128746032,1.0,0.5601500868797302,299.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0644836425781,0.9990000128746032,1.0,0.4137249588966369,299.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0644836425781,0.9990000128746032,1.0,0.5601500868797302,298.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.0644836425781,0.9990000128746032,1.0,2.657110929489136,296.0645446777344,284.95001220703125,298.1145324707031,292.3135681152344,298.1142883300781,299.1651611328125,296.0649719238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679671764373779,5.679645538330078,2.5971268769353628e-05,4.394857883453369,1.0,0.1500000059604644,0.0,298.5092468261719,410.0,11810.109375,0.0,13466.4873046875,1.0,283.1499938964844,294.5061340332031,295.3173522949219,296.2293701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418878972530365,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.61669921875,0.0,20.474884033203125,1895.4371337890625,0.0,310.2366638183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12400920,299.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0644836425781,0.9990000128746032,1.0,0.5319320559501648,299.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.0644836425781,0.9990000128746032,1.0,0.5601500868797302,299.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0644836425781,0.9990000128746032,1.0,0.4137249588966369,299.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0644836425781,0.9990000128746032,1.0,0.5601500868797302,298.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.0644836425781,0.9990000128746032,1.0,2.657110929489136,296.0645446777344,284.95001220703125,298.1145324707031,292.3135681152344,298.1142883300781,299.1651611328125,296.0649719238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679671764373779,5.679645538330078,2.5971268769353628e-05,4.394857883453369,1.0,0.1500000059604644,0.0,298.5092468261719,410.0,11810.109375,0.0,13466.4873046875,1.0,283.1499938964844,294.5061340332031,295.3173522949219,296.2293701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418878972530365,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.61669921875,0.0,20.474884033203125,1895.4371337890625,0.0,310.2366638183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12400980,299.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0821228027344,0.9990000128746032,1.0,0.5319317579269409,299.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0821228027344,0.9990000128746032,1.0,0.5601497888565063,299.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.0821228027344,0.9990000128746032,1.0,0.4137247204780578,299.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0821228027344,0.9990000128746032,1.0,0.5601497888565063,298.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0821228027344,0.9990000128746032,1.0,2.657109498977661,296.0821838378906,284.95001220703125,298.1343078613281,292.31573486328125,298.134033203125,299.1786193847656,296.0825500488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679668426513672,5.679642677307129,2.597131424408872e-05,4.394872188568115,1.0,0.1500000059604644,0.0,298.51055908203125,410.0,11824.4765625,0.0,13466.4814453125,1.0,283.1499938964844,294.5229797363281,295.31915283203125,296.2328186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195523560047149,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.4794921875,0.0,20.474884033203125,1895.4371337890625,0.0,311.5265808105469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12401040,299.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0821228027344,0.9990000128746032,1.0,0.5319317579269409,299.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0821228027344,0.9990000128746032,1.0,0.5601497888565063,299.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.0821228027344,0.9990000128746032,1.0,0.4137247204780578,299.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0821228027344,0.9990000128746032,1.0,0.5601497888565063,298.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0821228027344,0.9990000128746032,1.0,2.657109498977661,296.0821838378906,284.95001220703125,298.1343078613281,292.31573486328125,298.134033203125,299.1786193847656,296.0825500488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679668426513672,5.679642677307129,2.597131424408872e-05,4.394872188568115,1.0,0.1500000059604644,0.0,298.51055908203125,410.0,11824.4765625,0.0,13466.4814453125,1.0,283.1499938964844,294.5229797363281,295.31915283203125,296.2328186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195523560047149,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.4794921875,0.0,20.474884033203125,1895.4371337890625,0.0,311.5265808105469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12401100,299.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.08984375,0.9990000128746032,1.0,0.5319316387176514,299.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.08984375,0.9990000128746032,1.0,0.5601496696472168,299.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.08984375,0.9990000128746032,1.0,0.4137246310710907,299.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.08984375,0.9990000128746032,1.0,0.5601496696472168,298.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.08984375,0.9990000128746032,1.0,2.657108783721924,296.08990478515625,284.95001220703125,298.1428527832031,292.3165283203125,298.1426086425781,299.1850891113281,296.0902404785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679667472839356,5.679641246795654,2.597133425297216e-05,4.394878387451172,1.0,0.1500000059604644,0.0,298.5111083984375,410.0,11830.6533203125,0.0,13466.478515625,1.0,283.1499938964844,294.5304260253906,295.3197631835937,296.234130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198628664016723,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.4892578125,0.0,20.474884033203125,1895.4371337890625,0.0,312.122802734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12401160,299.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.0967712402344,0.9990000128746032,1.0,0.5319315195083618,299.58154296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0967712402344,0.9990000128746032,1.0,0.5601495504379272,299.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.0967712402344,0.9990000128746032,1.0,0.4137245416641235,299.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0967712402344,0.9990000128746032,1.0,0.5601495504379272,298.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.0967712402344,0.9990000128746032,1.0,2.6571083068847656,296.0968322753906,284.95001220703125,298.1504211425781,292.3171081542969,298.1502380371094,299.1913757324219,296.0971069335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666042327881,5.679640293121338,2.597135244286619e-05,4.39488410949707,1.0,0.1500000059604644,0.0,298.5116271972656,410.0,11836.0224609375,0.0,13466.4765625,1.0,283.1499938964844,294.5372009277344,295.3201599121094,296.2352294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201554954051971,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.20263671875,0.0,20.474884033203125,1895.4371337890625,0.0,312.685546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12401220,299.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.10791015625,0.9990000128746032,1.0,0.5319314002990723,299.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.10791015625,0.9990000128746032,1.0,0.5601493716239929,299.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.10791015625,0.9990000128746032,1.0,0.4137243926525116,299.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.10791015625,0.9990000128746032,1.0,0.5601493716239929,298.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.10791015625,0.9990000128746032,1.0,2.657107353210449,296.10797119140625,284.95001220703125,298.1627197265625,292.3177185058594,298.16241455078125,299.2032775878906,296.1081848144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664134979248,5.679638385772705,2.5971379727707244e-05,4.394892692565918,1.0,0.1500000059604644,0.0,298.51239013671875,410.0,11844.3525390625,0.0,13466.47265625,1.0,283.1499938964844,294.54840087890625,295.3203430175781,296.236572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4206700026988983,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.61474609375,0.0,20.474884033203125,1895.4371337890625,0.0,313.67694091796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12401280,299.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.10791015625,0.9990000128746032,1.0,0.5319314002990723,299.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.10791015625,0.9990000128746032,1.0,0.5601493716239929,299.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.10791015625,0.9990000128746032,1.0,0.4137243926525116,299.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.10791015625,0.9990000128746032,1.0,0.5601493716239929,298.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.10791015625,0.9990000128746032,1.0,2.657107353210449,296.10797119140625,284.95001220703125,298.1627197265625,292.3177185058594,298.16241455078125,299.2032775878906,296.1081848144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664134979248,5.679638385772705,2.5971379727707244e-05,4.394892692565918,1.0,0.1500000059604644,0.0,298.51239013671875,410.0,11844.3525390625,0.0,13466.47265625,1.0,283.1499938964844,294.54840087890625,295.3203430175781,296.236572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4206700026988983,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.61474609375,0.0,20.474884033203125,1895.4371337890625,0.0,313.67694091796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12401340,299.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.11602783203125,0.9990000128746032,1.0,0.5319312810897827,299.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.11602783203125,0.9990000128746032,1.0,0.5601492524147034,299.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.11602783203125,0.9990000128746032,1.0,0.4137243032455444,299.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.11602783203125,0.9990000128746032,1.0,0.5601492524147034,298.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.11602783203125,0.9990000128746032,1.0,2.657106876373291,296.1160583496094,284.95001220703125,298.17108154296875,292.3176574707031,298.1709899902344,299.21441650390625,296.1162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679663181304932,5.679637432098389,2.597139791760128e-05,4.394898414611816,1.0,0.1500000059604644,0.0,298.5129089355469,410.0,11849.771484375,0.0,13466.470703125,1.0,283.1499938964844,294.5569763183594,295.3199157714844,296.237060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4211136996746063,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.89306640625,0.0,20.474884033203125,1895.4371337890625,0.0,314.5339660644531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12401400,299.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.11602783203125,0.9990000128746032,1.0,0.5319312810897827,299.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.11602783203125,0.9990000128746032,1.0,0.5601492524147034,299.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.11602783203125,0.9990000128746032,1.0,0.4137243032455444,299.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.11602783203125,0.9990000128746032,1.0,0.5601492524147034,298.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.11602783203125,0.9990000128746032,1.0,2.657106876373291,296.1160583496094,284.95001220703125,298.17108154296875,292.3176574707031,298.1709899902344,299.21441650390625,296.1162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679663181304932,5.679637432098389,2.597139791760128e-05,4.394898414611816,1.0,0.1500000059604644,0.0,298.5129089355469,410.0,11849.771484375,0.0,13466.470703125,1.0,283.1499938964844,294.5569763183594,295.3199157714844,296.237060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4211136996746063,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.89306640625,0.0,20.474884033203125,1895.4371337890625,0.0,314.5339660644531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12401460,299.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.120361328125,0.9990000128746032,1.0,0.5319312214851379,299.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.120361328125,0.9990000128746032,1.0,0.5601491928100586,299.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.120361328125,0.9990000128746032,1.0,0.413724273443222,299.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.120361328125,0.9990000128746032,1.0,0.5601491928100586,298.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.120361328125,0.9990000128746032,1.0,2.657106637954712,296.1203918457031,284.95001220703125,298.1754150390625,292.3169860839844,298.1752319335937,299.2246398925781,296.1204528808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679662704467773,5.679636955261231,2.597140337456949e-05,4.394900321960449,1.0,0.1500000059604644,0.0,298.5130615234375,410.0,11851.794921875,0.0,13466.4697265625,1.0,283.1499938964844,294.562255859375,295.3187866210937,296.236572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214608073234558,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.76904296875,0.0,20.474884033203125,1895.4371337890625,0.0,315.2057189941406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12401520,299.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.120361328125,0.9990000128746032,1.0,0.5319312214851379,299.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.120361328125,0.9990000128746032,1.0,0.5601491928100586,299.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.120361328125,0.9990000128746032,1.0,0.413724273443222,299.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.120361328125,0.9990000128746032,1.0,0.5601491928100586,298.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.120361328125,0.9990000128746032,1.0,2.657106637954712,296.1203918457031,284.95001220703125,298.1754150390625,292.3169860839844,298.1752319335937,299.2246398925781,296.1204528808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679662704467773,5.679636955261231,2.597140337456949e-05,4.394900321960449,1.0,0.1500000059604644,0.0,298.5130615234375,410.0,11851.794921875,0.0,13466.4697265625,1.0,283.1499938964844,294.562255859375,295.3187866210937,296.236572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214608073234558,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.76904296875,0.0,20.474884033203125,1895.4371337890625,0.0,315.2057189941406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12401580,299.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.121337890625,0.9990000128746032,1.0,0.5319312810897827,299.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.121337890625,0.9990000128746032,1.0,0.5601492524147034,299.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.121337890625,0.9990000128746032,1.0,0.4137243032455444,299.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.121337890625,0.9990000128746032,1.0,0.5601492524147034,298.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.121337890625,0.9990000128746032,1.0,2.657106637954712,296.121337890625,284.95001220703125,298.1755676269531,292.3157653808594,298.1755065917969,299.2340087890625,296.121337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679663181304932,5.679636955261231,2.597139791760128e-05,4.394898414611816,1.0,0.1500000059604644,0.0,298.512939453125,410.0,11850.62890625,0.0,13466.470703125,1.0,283.1499938964844,294.5646057128906,295.317138671875,296.2352905273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217241704463959,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.4072265625,0.0,20.474884033203125,1895.4371337890625,0.0,315.7161865234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12401640,299.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.121337890625,0.9990000128746032,1.0,0.5319312810897827,299.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.121337890625,0.9990000128746032,1.0,0.5601492524147034,299.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.121337890625,0.9990000128746032,1.0,0.4137243032455444,299.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.121337890625,0.9990000128746032,1.0,0.5601492524147034,298.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.121337890625,0.9990000128746032,1.0,2.657106637954712,296.121337890625,284.95001220703125,298.1755676269531,292.3157653808594,298.1755065917969,299.2340087890625,296.121337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679663181304932,5.679636955261231,2.597139791760128e-05,4.394898414611816,1.0,0.1500000059604644,0.0,298.512939453125,410.0,11850.62890625,0.0,13466.470703125,1.0,283.1499938964844,294.5646057128906,295.317138671875,296.2352905273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217241704463959,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.4072265625,0.0,20.474884033203125,1895.4371337890625,0.0,315.7161865234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12401700,299.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1204528808594,0.9990000128746032,1.0,0.5319312810897827,299.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1204528808594,0.9990000128746032,1.0,0.5601492524147034,299.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.1204528808594,0.9990000128746032,1.0,0.4137243330478668,299.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1204528808594,0.9990000128746032,1.0,0.5601492524147034,298.8337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1204528808594,0.9990000128746032,1.0,2.657106876373291,296.1204528808594,284.95001220703125,298.174072265625,292.3149719238281,298.174072265625,299.23834228515625,296.1203918457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67966365814209,5.679637432098389,2.5971390641643662e-05,4.394896030426025,1.0,0.1500000059604644,0.0,298.5127258300781,410.0,11848.7705078125,0.0,13466.4716796875,1.0,283.1499938964844,294.5646057128906,295.31610107421875,296.2343444824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421823114156723,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.23486328125,0.0,20.474884033203125,1895.4371337890625,0.0,315.9081726074219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12401760,299.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1186218261719,0.9990000128746032,1.0,0.5319313406944275,299.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1186218261719,0.9990000128746032,1.0,0.5601493120193481,299.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1186218261719,0.9990000128746032,1.0,0.4137243926525116,299.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1186218261719,0.9990000128746032,1.0,0.5601493120193481,298.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1186218261719,0.9990000128746032,1.0,2.657107353210449,296.1185913085937,284.95001220703125,298.1714782714844,292.31402587890625,298.1715087890625,299.2424011230469,296.1185302734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664134979248,5.679638385772705,2.5971381546696648e-05,4.394893169403076,1.0,0.1500000059604644,0.0,298.5124206542969,410.0,11846.0322265625,0.0,13466.47265625,1.0,283.1499938964844,294.5637512207031,295.3149719238281,296.23321533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218983650207519,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.71533203125,0.0,20.474884033203125,1895.4371337890625,0.0,316.0542297363281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12401820,299.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.11199951171875,0.9990000128746032,1.0,0.5319315791130066,299.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.11199951171875,0.9990000128746032,1.0,0.5601495504379272,299.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.11199951171875,0.9990000128746032,1.0,0.4137245416641235,299.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.11199951171875,0.9990000128746032,1.0,0.5601495504379272,298.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.11199951171875,0.9990000128746032,1.0,2.6571083068847656,296.1119689941406,284.95001220703125,298.1629943847656,292.3118591308594,298.1629638671875,299.24981689453125,296.11181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666519165039,5.679640293121338,2.5971348804887384e-05,4.394883155822754,1.0,0.1500000059604644,0.0,298.51153564453125,410.0,11837.84375,0.0,13466.4765625,1.0,283.1499938964844,294.5595092773437,295.31231689453125,296.2303771972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219734966754913,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.60400390625,0.0,20.474884033203125,1895.4371337890625,0.0,316.2000732421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12401880,299.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.11199951171875,0.9990000128746032,1.0,0.5319315791130066,299.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.11199951171875,0.9990000128746032,1.0,0.5601495504379272,299.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.11199951171875,0.9990000128746032,1.0,0.4137245416641235,299.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.11199951171875,0.9990000128746032,1.0,0.5601495504379272,298.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.11199951171875,0.9990000128746032,1.0,2.6571083068847656,296.1119689941406,284.95001220703125,298.1629943847656,292.3118591308594,298.1629638671875,299.24981689453125,296.11181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666519165039,5.679640293121338,2.5971348804887384e-05,4.394883155822754,1.0,0.1500000059604644,0.0,298.51153564453125,410.0,11837.84375,0.0,13466.4765625,1.0,283.1499938964844,294.5595092773437,295.31231689453125,296.2303771972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219734966754913,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.60400390625,0.0,20.474884033203125,1895.4371337890625,0.0,316.2000732421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12401940,299.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1017150878906,0.9990000128746032,1.0,0.5319318771362305,299.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.1017150878906,0.9990000128746032,1.0,0.5601498484611511,299.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1017150878906,0.9990000128746032,1.0,0.4137247800827026,299.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1017150878906,0.9990000128746032,1.0,0.5601498484611511,298.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1017150878906,0.9990000128746032,1.0,2.65710973739624,296.1016845703125,284.95001220703125,298.1499938964844,292.3092956542969,298.150146484375,299.2562561035156,296.1014099121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643154144287,2.5971303330152296e-05,4.394868850708008,1.0,0.1500000059604644,0.0,298.51025390625,410.0,11826.22265625,0.0,13466.482421875,1.0,283.1499938964844,294.5520935058594,295.3092956542969,296.2268981933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219583868980407,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.171875,0.0,20.474884033203125,1895.4371337890625,0.0,316.1707458496094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
