time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402000,299.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1017150878906,0.9990000128746032,1.0,0.5319318771362305,299.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.1017150878906,0.9990000128746032,1.0,0.5601498484611511,299.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1017150878906,0.9990000128746032,1.0,0.4137247800827026,299.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1017150878906,0.9990000128746032,1.0,0.5601498484611511,298.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1017150878906,0.9990000128746032,1.0,2.65710973739624,296.1016845703125,284.95001220703125,298.1499938964844,292.3092956542969,298.150146484375,299.2562561035156,296.1014099121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643154144287,2.5971303330152296e-05,4.394868850708008,1.0,0.1500000059604644,0.0,298.51025390625,410.0,11826.22265625,0.0,13466.482421875,1.0,283.1499938964844,294.5520935058594,295.3092956542969,296.2268981933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219583868980407,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.171875,0.0,20.474884033203125,1895.4371337890625,0.0,316.1707458496094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12402060,299.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.08868408203125,0.9990000128746032,1.0,0.5319322347640991,299.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.08868408203125,0.9990000128746032,1.0,0.5601502656936646,299.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.08868408203125,0.9990000128746032,1.0,0.4137250781059265,299.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.08868408203125,0.9990000128746032,1.0,0.5601502656936646,298.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.08868408203125,0.9990000128746032,1.0,2.657111644744873,296.088623046875,284.95001220703125,298.13433837890625,292.3062438964844,298.134521484375,299.3050842285156,296.0883178710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679673194885254,5.679647445678711,2.597124330350198e-05,4.394850254058838,1.0,0.1500000059604644,0.0,298.5085144042969,410.0,11812.7822265625,0.0,13466.490234375,1.0,283.1499938964844,294.5418701171875,295.3058776855469,296.2228088378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218802452087402,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.59814453125,0.0,20.474884033203125,1895.4371337890625,0.0,316.01904296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12402120,299.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.08868408203125,0.9990000128746032,1.0,0.5319322347640991,299.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.08868408203125,0.9990000128746032,1.0,0.5601502656936646,299.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.08868408203125,0.9990000128746032,1.0,0.4137250781059265,299.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.08868408203125,0.9990000128746032,1.0,0.5601502656936646,298.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.08868408203125,0.9990000128746032,1.0,2.657111644744873,296.088623046875,284.95001220703125,298.13433837890625,292.3062438964844,298.134521484375,299.3050842285156,296.0883178710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679673194885254,5.679647445678711,2.597124330350198e-05,4.394850254058838,1.0,0.1500000059604644,0.0,298.5085144042969,410.0,11812.7822265625,0.0,13466.490234375,1.0,283.1499938964844,294.5418701171875,295.3058776855469,296.2228088378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218802452087402,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.59814453125,0.0,20.474884033203125,1895.4371337890625,0.0,316.01904296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12402180,299.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.07470703125,0.9990000128746032,1.0,0.5319327116012573,299.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.07470703125,0.9990000128746032,1.0,0.5601508021354675,299.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.07470703125,0.9990000128746032,1.0,0.4137254655361175,299.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.07470703125,0.9990000128746032,1.0,0.5601508021354675,298.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.07470703125,0.9990000128746032,1.0,2.657114267349243,296.0746459960937,284.95001220703125,298.11798095703125,292.30255126953125,298.1181640625,299.3363037109375,296.0743408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679678440093994,5.679652690887451,2.5971165086957623e-05,4.394825458526611,1.0,0.1500000059604644,0.0,298.5062561035156,410.0,11799.5576171875,0.0,13466.5009765625,1.0,283.1499938964844,294.52996826171875,295.3019104003906,296.218017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217481017112732,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.322265625,0.0,20.474884033203125,1895.4371337890625,0.0,315.7626342773437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12402240,299.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.07470703125,0.9990000128746032,1.0,0.5319327116012573,299.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.07470703125,0.9990000128746032,1.0,0.5601508021354675,299.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.07470703125,0.9990000128746032,1.0,0.4137254655361175,299.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.07470703125,0.9990000128746032,1.0,0.5601508021354675,298.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.07470703125,0.9990000128746032,1.0,2.657114267349243,296.0746459960937,284.95001220703125,298.11798095703125,292.30255126953125,298.1181640625,299.3363037109375,296.0743408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679678440093994,5.679652690887451,2.5971165086957623e-05,4.394825458526611,1.0,0.1500000059604644,0.0,298.5062561035156,410.0,11799.5576171875,0.0,13466.5009765625,1.0,283.1499938964844,294.52996826171875,295.3019104003906,296.218017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217481017112732,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.322265625,0.0,20.474884033203125,1895.4371337890625,0.0,315.7626342773437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12402300,299.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0674743652344,0.9990000128746032,1.0,0.5319330096244812,299.740234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0674743652344,0.9990000128746032,1.0,0.5601511001586914,299.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0674743652344,0.9990000128746032,1.0,0.4137256741523742,299.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.0674743652344,0.9990000128746032,1.0,0.5601511001586914,298.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.0674743652344,0.9990000128746032,1.0,2.6571156978607178,296.0674133300781,284.95001220703125,298.10955810546875,292.30047607421875,298.1097106933594,299.3477478027344,296.0671081542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679681777954102,5.6796555519104,2.597111779323313e-05,4.394811153411865,1.0,0.1500000059604644,0.0,298.5049743652344,410.0,11792.78515625,0.0,13466.505859375,1.0,283.1499938964844,294.52374267578125,295.2997131347656,296.2153625488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4216659367084503,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.54931640625,0.0,20.474884033203125,1895.4371337890625,0.0,315.6032409667969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12402360,299.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.06011962890625,0.9990000128746032,1.0,0.5319333672523499,299.75030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.06011962890625,0.9990000128746032,1.0,0.5601513981819153,299.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.06011962890625,0.9990000128746032,1.0,0.4137259423732757,299.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.06011962890625,0.9990000128746032,1.0,0.5601513981819153,298.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.06011962890625,0.9990000128746032,1.0,2.6571171283721924,296.06005859375,284.95001220703125,298.1009521484375,292.2982482910156,298.1011047363281,299.3574523925781,296.0597229003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684638977051,5.679658889770508,2.597106868051924e-05,4.394795894622803,1.0,0.1500000059604644,0.0,298.5035705566406,410.0,11785.90234375,0.0,13466.5126953125,1.0,283.1499938964844,294.51739501953125,295.29742431640625,296.2126159667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4215781688690185,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.7119140625,0.0,20.474884033203125,1895.4371337890625,0.0,315.43310546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12402420,299.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.04498291015625,0.9990000128746032,1.0,0.5319340229034424,299.7662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.04498291015625,0.9990000128746032,1.0,0.5601521730422974,299.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.04498291015625,0.9990000128746032,1.0,0.4137264788150787,299.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.04498291015625,0.9990000128746032,1.0,0.5601521730422974,298.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.04498291015625,0.9990000128746032,1.0,2.657120704650879,296.044921875,284.95001220703125,298.0832824707031,292.2934265136719,298.0834655761719,299.3730163574219,296.0445861816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679692268371582,5.679666042327881,2.5970957722165625e-05,4.394761562347412,1.0,0.1500000059604644,0.0,298.5004272460937,410.0,11771.765625,0.0,13466.5263671875,1.0,283.1499938964844,294.5043029785156,295.2925109863281,296.20672607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213919639587402,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.845703125,0.0,20.474884033203125,1895.4371337890625,0.0,315.0724182128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12402480,299.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.04498291015625,0.9990000128746032,1.0,0.5319340229034424,299.7662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.04498291015625,0.9990000128746032,1.0,0.5601521730422974,299.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.04498291015625,0.9990000128746032,1.0,0.4137264788150787,299.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.04498291015625,0.9990000128746032,1.0,0.5601521730422974,298.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.04498291015625,0.9990000128746032,1.0,2.657120704650879,296.044921875,284.95001220703125,298.0832824707031,292.2934265136719,298.0834655761719,299.3730163574219,296.0445861816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679692268371582,5.679666042327881,2.5970957722165625e-05,4.394761562347412,1.0,0.1500000059604644,0.0,298.5004272460937,410.0,11771.765625,0.0,13466.5263671875,1.0,283.1499938964844,294.5043029785156,295.2925109863281,296.20672607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213919639587402,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.845703125,0.0,20.474884033203125,1895.4371337890625,0.0,315.0724182128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12402540,299.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.0293273925781,0.9990000128746032,1.0,0.5319348573684692,299.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.0293273925781,0.9990000128746032,1.0,0.5601530075073242,299.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0293273925781,0.9990000128746032,1.0,0.4137271046638489,299.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0293273925781,0.9990000128746032,1.0,0.5601530075073242,298.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0293273925781,0.9990000128746032,1.0,2.657124757766724,296.0292663574219,284.95001220703125,298.0650329589844,292.2880554199219,298.0652160644531,299.3848876953125,296.0289306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679700374603272,5.6796746253967285,2.597083403088618e-05,4.39472246170044,1.0,0.1500000059604644,0.0,298.4968566894531,410.0,11757.185546875,0.0,13466.54296875,1.0,283.1499938964844,294.49072265625,295.2870788574219,296.2003173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421196699142456,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.73486328125,0.0,20.474884033203125,1895.4371337890625,0.0,314.6944580078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12402600,299.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.0293273925781,0.9990000128746032,1.0,0.5319348573684692,299.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.0293273925781,0.9990000128746032,1.0,0.5601530075073242,299.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0293273925781,0.9990000128746032,1.0,0.4137271046638489,299.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0293273925781,0.9990000128746032,1.0,0.5601530075073242,298.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0293273925781,0.9990000128746032,1.0,2.657124757766724,296.0292663574219,284.95001220703125,298.0650329589844,292.2880554199219,298.0652160644531,299.3848876953125,296.0289306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679700374603272,5.6796746253967285,2.597083403088618e-05,4.39472246170044,1.0,0.1500000059604644,0.0,298.4968566894531,410.0,11757.185546875,0.0,13466.54296875,1.0,283.1499938964844,294.49072265625,295.2870788574219,296.2003173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421196699142456,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.73486328125,0.0,20.474884033203125,1895.4371337890625,0.0,314.6944580078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12402660,299.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.01324462890625,0.9990000128746032,1.0,0.5319356918334961,299.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.01324462890625,0.9990000128746032,1.0,0.5601539015769958,299.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.01324462890625,0.9990000128746032,1.0,0.4137277901172638,299.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.01324462890625,0.9990000128746032,1.0,0.5601539015769958,298.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.01324462890625,0.9990000128746032,1.0,2.6571290493011475,296.0131530761719,284.95001220703125,298.0462646484375,292.2822265625,298.04644775390625,299.3943176269531,296.0128173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709434509277,5.679683685302734,2.5970693968702108e-05,4.394679546356201,1.0,0.1500000059604644,0.0,298.4929504394531,410.0,11742.2060546875,0.0,13466.560546875,1.0,283.1499938964844,294.47674560546875,295.2812194824219,296.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4209945797920227,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.39990234375,0.0,20.474884033203125,1895.4371337890625,0.0,314.3036804199219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12402720,299.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.01324462890625,0.9990000128746032,1.0,0.5319356918334961,299.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.01324462890625,0.9990000128746032,1.0,0.5601539015769958,299.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.01324462890625,0.9990000128746032,1.0,0.4137277901172638,299.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.01324462890625,0.9990000128746032,1.0,0.5601539015769958,298.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.01324462890625,0.9990000128746032,1.0,2.6571290493011475,296.0131530761719,284.95001220703125,298.0462646484375,292.2822265625,298.04644775390625,299.3943176269531,296.0128173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709434509277,5.679683685302734,2.5970693968702108e-05,4.394679546356201,1.0,0.1500000059604644,0.0,298.4929504394531,410.0,11742.2060546875,0.0,13466.560546875,1.0,283.1499938964844,294.47674560546875,295.2812194824219,296.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4209945797920227,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.39990234375,0.0,20.474884033203125,1895.4371337890625,0.0,314.3036804199219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12402780,299.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9966735839844,0.9990000128746032,1.0,0.5319366455078125,299.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9966735839844,0.9990000128746032,1.0,0.560154914855957,299.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9966735839844,0.9990000128746032,1.0,0.4137285351753235,299.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.9966735839844,0.9990000128746032,1.0,0.560154914855957,298.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9966735839844,0.9990000128746032,1.0,2.657133817672729,295.9966125488281,284.95001220703125,298.0269775390625,292.2759704589844,298.02716064453125,299.4019470214844,295.9962463378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797194480896,5.679693698883057,2.5970542992581613e-05,4.394632339477539,1.0,0.1500000059604644,0.0,298.4886169433594,410.0,11726.8359375,0.0,13466.580078125,1.0,283.1499938964844,294.4623718261719,295.27490234375,296.18603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4207814037799835,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.8447265625,0.0,20.474884033203125,1895.4371337890625,0.0,313.89190673828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12402840,299.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9966735839844,0.9990000128746032,1.0,0.5319366455078125,299.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9966735839844,0.9990000128746032,1.0,0.560154914855957,299.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9966735839844,0.9990000128746032,1.0,0.4137285351753235,299.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.9966735839844,0.9990000128746032,1.0,0.560154914855957,298.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9966735839844,0.9990000128746032,1.0,2.657133817672729,295.9966125488281,284.95001220703125,298.0269775390625,292.2759704589844,298.02716064453125,299.4019470214844,295.9962463378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797194480896,5.679693698883057,2.5970542992581613e-05,4.394632339477539,1.0,0.1500000059604644,0.0,298.4886169433594,410.0,11726.8359375,0.0,13466.580078125,1.0,283.1499938964844,294.4623718261719,295.27490234375,296.18603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4207814037799835,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.8447265625,0.0,20.474884033203125,1895.4371337890625,0.0,313.89190673828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12402900,299.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.9882507324219,0.9990000128746032,1.0,0.5319371819496155,299.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9882507324219,0.9990000128746032,1.0,0.56015545129776,299.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9882507324219,0.9990000128746032,1.0,0.4137289226055145,299.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9882507324219,0.9990000128746032,1.0,0.56015545129776,298.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9882507324219,0.9990000128746032,1.0,2.6571364402771,295.9881896972656,284.95001220703125,298.0171813964844,292.2726745605469,298.0173645019531,299.4052734375,295.9878234863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67972469329834,5.679698944091797,2.5970462957047857e-05,4.394607067108154,1.0,0.1500000059604644,0.0,298.4863586425781,410.0,11719.029296875,0.0,13466.58984375,1.0,283.1499938964844,294.4550476074219,295.2716064453125,296.1821594238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4206705391407013,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.49365234375,0.0,20.474884033203125,1895.4371337890625,0.0,313.677978515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12402960,299.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.979736328125,0.9990000128746032,1.0,0.5319377183914185,299.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.979736328125,0.9990000128746032,1.0,0.5601560473442078,299.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.979736328125,0.9990000128746032,1.0,0.4137293398380279,299.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.979736328125,0.9990000128746032,1.0,0.5601560473442078,298.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.979736328125,0.9990000128746032,1.0,2.6571390628814697,295.97967529296875,284.95001220703125,298.0072631835937,292.2693176269531,298.0074462890625,299.4082946777344,295.9792785644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679730415344238,5.679704189300537,2.597037928353529e-05,4.394581317901611,1.0,0.1500000059604644,0.0,298.4839782714844,410.0,11711.1337890625,0.0,13466.6005859375,1.0,283.1499938964844,294.4476318359375,295.2681884765625,296.1781616210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4205555915832519,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.0927734375,0.0,20.474884033203125,1895.4371337890625,0.0,313.4562683105469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12403020,299.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9624328613281,0.9990000128746032,1.0,0.5319387912750244,299.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.9624328613281,0.9990000128746032,1.0,0.5601571798324585,299.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9624328613281,0.9990000128746032,1.0,0.4137302041053772,299.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.9624328613281,0.9990000128746032,1.0,0.5601571798324585,298.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.9624328613281,0.9990000128746032,1.0,2.657144546508789,295.9623718261719,284.95001220703125,297.98712158203125,292.26226806640625,297.9873352050781,299.41363525390625,295.96197509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679741859436035,5.679715633392334,2.597020466055256e-05,4.394526958465576,1.0,0.1500000059604644,0.0,298.47900390625,410.0,11695.1279296875,0.0,13466.623046875,1.0,283.1499938964844,294.4325561523437,295.2610778808594,296.169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4203166961669922,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.16552734375,0.0,20.474884033203125,1895.4371337890625,0.0,312.99591064453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12403080,299.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9624328613281,0.9990000128746032,1.0,0.5319387912750244,299.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.9624328613281,0.9990000128746032,1.0,0.5601571798324585,299.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.9624328613281,0.9990000128746032,1.0,0.4137302041053772,299.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.9624328613281,0.9990000128746032,1.0,0.5601571798324585,298.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.9624328613281,0.9990000128746032,1.0,2.657144546508789,295.9623718261719,284.95001220703125,297.98712158203125,292.26226806640625,297.9873352050781,299.41363525390625,295.96197509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679741859436035,5.679715633392334,2.597020466055256e-05,4.394526958465576,1.0,0.1500000059604644,0.0,298.47900390625,410.0,11695.1279296875,0.0,13466.623046875,1.0,283.1499938964844,294.4325561523437,295.2610778808594,296.169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4203166961669922,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.16552734375,0.0,20.474884033203125,1895.4371337890625,0.0,312.99591064453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12403140,299.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.94482421875,0.9990000128746032,1.0,0.5319399833679199,299.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.94482421875,0.9990000128746032,1.0,0.5601584315299988,299.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.94482421875,0.9990000128746032,1.0,0.4137310981750488,299.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.94482421875,0.9990000128746032,1.0,0.5601584315299988,298.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.94482421875,0.9990000128746032,1.0,2.6571502685546875,295.9447326660156,284.95001220703125,297.9666442871094,292.2549133300781,297.96685791015625,299.4182434082031,295.9443664550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67975378036499,5.679728031158447,2.5970019123633392e-05,4.394469261169434,1.0,0.1500000059604644,0.0,298.4737854003906,410.0,11678.8525390625,0.0,13466.646484375,1.0,283.1499938964844,294.41717529296875,295.2536926269531,296.1612854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4200656116008758,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.0830078125,0.0,20.474884033203125,1895.4371337890625,0.0,312.5125732421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12403200,299.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.94482421875,0.9990000128746032,1.0,0.5319399833679199,299.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.94482421875,0.9990000128746032,1.0,0.5601584315299988,299.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.94482421875,0.9990000128746032,1.0,0.4137310981750488,299.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.94482421875,0.9990000128746032,1.0,0.5601584315299988,298.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.94482421875,0.9990000128746032,1.0,2.6571502685546875,295.9447326660156,284.95001220703125,297.9666442871094,292.2549133300781,297.96685791015625,299.4182434082031,295.9443664550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67975378036499,5.679728031158447,2.5970019123633392e-05,4.394469261169434,1.0,0.1500000059604644,0.0,298.4737854003906,410.0,11678.8525390625,0.0,13466.646484375,1.0,283.1499938964844,294.41717529296875,295.2536926269531,296.1612854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4200656116008758,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.0830078125,0.0,20.474884033203125,1895.4371337890625,0.0,312.5125732421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12403260,299.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9269104003906,0.9990000128746032,1.0,0.5319412350654602,299.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.9269104003906,0.9990000128746032,1.0,0.5601597428321838,299.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.9269104003906,0.9990000128746032,1.0,0.4137320518493652,299.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9269104003906,0.9990000128746032,1.0,0.5601597428321838,298.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9269104003906,0.9990000128746032,1.0,2.657156467437744,295.9268493652344,284.95001220703125,297.9458312988281,292.2472839355469,297.946044921875,299.4222717285156,295.92645263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766654968262,5.679740905761719,2.5969826310756616e-05,4.3944091796875,1.0,0.1500000059604644,0.0,298.46826171875,410.0,11662.3466796875,0.0,13466.6708984375,1.0,283.1499938964844,294.40155029296875,295.2459716796875,296.1523742675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198028445243835,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.86328125,0.0,20.474884033203125,1895.4371337890625,0.0,312.0074768066406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12403320,299.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9269104003906,0.9990000128746032,1.0,0.5319412350654602,299.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.9269104003906,0.9990000128746032,1.0,0.5601597428321838,299.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.9269104003906,0.9990000128746032,1.0,0.4137320518493652,299.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9269104003906,0.9990000128746032,1.0,0.5601597428321838,298.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9269104003906,0.9990000128746032,1.0,2.657156467437744,295.9268493652344,284.95001220703125,297.9458312988281,292.2472839355469,297.946044921875,299.4222717285156,295.92645263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766654968262,5.679740905761719,2.5969826310756616e-05,4.3944091796875,1.0,0.1500000059604644,0.0,298.46826171875,410.0,11662.3466796875,0.0,13466.6708984375,1.0,283.1499938964844,294.40155029296875,295.2459716796875,296.1523742675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198028445243835,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.86328125,0.0,20.474884033203125,1895.4371337890625,0.0,312.0074768066406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12403380,299.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9087829589844,0.9990000128746032,1.0,0.5319424867630005,299.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9087829589844,0.9990000128746032,1.0,0.5601610541343689,299.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9087829589844,0.9990000128746032,1.0,0.413733035326004,299.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.9087829589844,0.9990000128746032,1.0,0.5601610541343689,298.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9087829589844,0.9990000128746032,1.0,2.65716290473938,295.90869140625,284.95001220703125,297.9247741699219,292.2394104003906,297.92498779296875,299.4258117675781,295.9082946777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679780006408691,5.679754257202148,2.5969624402932823e-05,4.394346237182617,1.0,0.1500000059604644,0.0,298.4625549316406,410.0,11645.6337890625,0.0,13466.6962890625,1.0,283.1499938964844,294.3856811523437,295.238037109375,296.1431579589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195278584957123,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.52099609375,0.0,20.474884033203125,1895.4371337890625,0.0,311.47955322265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12403440,299.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9087829589844,0.9990000128746032,1.0,0.5319424867630005,299.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9087829589844,0.9990000128746032,1.0,0.5601610541343689,299.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9087829589844,0.9990000128746032,1.0,0.413733035326004,299.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.9087829589844,0.9990000128746032,1.0,0.5601610541343689,298.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9087829589844,0.9990000128746032,1.0,2.65716290473938,295.90869140625,284.95001220703125,297.9247741699219,292.2394104003906,297.92498779296875,299.4258117675781,295.9082946777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679780006408691,5.679754257202148,2.5969624402932823e-05,4.394346237182617,1.0,0.1500000059604644,0.0,298.4625549316406,410.0,11645.6337890625,0.0,13466.6962890625,1.0,283.1499938964844,294.3856811523437,295.238037109375,296.1431579589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195278584957123,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.52099609375,0.0,20.474884033203125,1895.4371337890625,0.0,311.47955322265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12403500,299.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8996276855469,0.9990000128746032,1.0,0.531943142414093,299.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8996276855469,0.9990000128746032,1.0,0.5601617693901062,299.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.8996276855469,0.9990000128746032,1.0,0.413733571767807,299.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.8996276855469,0.9990000128746032,1.0,0.5601617693901062,298.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8996276855469,0.9990000128746032,1.0,2.657166242599488,295.8995666503906,284.95001220703125,297.9141540527344,292.2353820800781,297.91436767578125,299.42742919921875,295.899169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679786682128906,5.679760932922363,2.596952072053682e-05,4.394314289093018,1.0,0.1500000059604644,0.0,298.4595947265625,410.0,11637.216796875,0.0,13466.7099609375,1.0,283.1499938964844,294.377685546875,295.2339782714844,296.1384582519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4193859994411468,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.8115234375,0.0,20.474884033203125,1895.4371337890625,0.0,311.2074890136719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12403560,299.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.89044189453125,0.9990000128746032,1.0,0.5319437980651855,299.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.89044189453125,0.9990000128746032,1.0,0.5601624250411987,299.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.89044189453125,0.9990000128746032,1.0,0.4137340784072876,299.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.89044189453125,0.9990000128746032,1.0,0.5601624250411987,298.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.89044189453125,0.9990000128746032,1.0,2.6571695804595947,295.8903503417969,284.95001220703125,297.9034729003906,292.2312927246094,297.9036865234375,299.428955078125,295.88995361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679793834686279,5.679768085479736,2.596941521915141e-05,4.394281387329102,1.0,0.1500000059604644,0.0,298.4566345214844,410.0,11628.7626953125,0.0,13466.7236328125,1.0,283.1499938964844,294.36962890625,295.2298889160156,296.1336975097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.419241189956665,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.07861328125,0.0,20.474884033203125,1895.4371337890625,0.0,310.9299621582031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12403620,299.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8719177246094,0.9990000128746032,1.0,0.5319451689720154,299.8179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8719177246094,0.9990000128746032,1.0,0.5601638555526733,299.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8719177246094,0.9990000128746032,1.0,0.4137351214885711,299.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8719177246094,0.9990000128746032,1.0,0.5601638555526733,298.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8719177246094,0.9990000128746032,1.0,2.6571762561798096,295.8718566894531,284.95001220703125,297.8819885253906,292.2230224609375,297.8822021484375,299.4317932128906,295.8714599609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679808139801025,5.679781913757324,2.59692023973912e-05,4.394214630126953,1.0,0.1500000059604644,0.0,298.4505310058594,410.0,11611.7626953125,0.0,13466.7509765625,1.0,283.1499938964844,294.3534240722656,295.2215576171875,296.1240539550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418943703174591,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.5546875,0.0,20.474884033203125,1895.4371337890625,0.0,310.3605041503906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12403680,299.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8719177246094,0.9990000128746032,1.0,0.5319451689720154,299.8179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8719177246094,0.9990000128746032,1.0,0.5601638555526733,299.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8719177246094,0.9990000128746032,1.0,0.4137351214885711,299.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8719177246094,0.9990000128746032,1.0,0.5601638555526733,298.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8719177246094,0.9990000128746032,1.0,2.6571762561798096,295.8718566894531,284.95001220703125,297.8819885253906,292.2230224609375,297.8822021484375,299.4317932128906,295.8714599609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679808139801025,5.679781913757324,2.59692023973912e-05,4.394214630126953,1.0,0.1500000059604644,0.0,298.4505310058594,410.0,11611.7626953125,0.0,13466.7509765625,1.0,283.1499938964844,294.3534240722656,295.2215576171875,296.1240539550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418943703174591,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.5546875,0.0,20.474884033203125,1895.4371337890625,0.0,310.3605041503906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12403740,299.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8533020019531,0.9990000128746032,1.0,0.5319465398788452,299.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.8533020019531,0.9990000128746032,1.0,0.5601653456687927,299.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8533020019531,0.9990000128746032,1.0,0.4137361943721771,299.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8533020019531,0.9990000128746032,1.0,0.5601653456687927,298.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8533020019531,0.9990000128746032,1.0,2.6571831703186035,295.85321044921875,284.95001220703125,297.8603820800781,292.2146301269531,297.860595703125,299.4343566894531,295.8528137207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679822444915772,5.67979621887207,2.596898229967337e-05,4.394146919250488,1.0,0.1500000059604644,0.0,298.4443359375,410.0,11594.6689453125,0.0,13466.7783203125,1.0,283.1499938964844,294.3370666503906,295.2131042480469,296.1142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418635606765747,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.96630859375,0.0,20.474884033203125,1895.4371337890625,0.0,309.7715759277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12403800,299.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8533020019531,0.9990000128746032,1.0,0.5319465398788452,299.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.8533020019531,0.9990000128746032,1.0,0.5601653456687927,299.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8533020019531,0.9990000128746032,1.0,0.4137361943721771,299.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8533020019531,0.9990000128746032,1.0,0.5601653456687927,298.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8533020019531,0.9990000128746032,1.0,2.6571831703186035,295.85321044921875,284.95001220703125,297.8603820800781,292.2146301269531,297.860595703125,299.4343566894531,295.8528137207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679822444915772,5.67979621887207,2.596898229967337e-05,4.394146919250488,1.0,0.1500000059604644,0.0,298.4443359375,410.0,11594.6689453125,0.0,13466.7783203125,1.0,283.1499938964844,294.3370666503906,295.2131042480469,296.1142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418635606765747,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.96630859375,0.0,20.474884033203125,1895.4371337890625,0.0,309.7715759277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12403860,299.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8345642089844,0.9990000128746032,1.0,0.5319479703903198,299.8197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.8345642089844,0.9990000128746032,1.0,0.5601668357849121,299.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8345642089844,0.9990000128746032,1.0,0.4137372970581054,299.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8345642089844,0.9990000128746032,1.0,0.5601668357849121,298.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.8345642089844,0.9990000128746032,1.0,2.657190084457397,295.8345031738281,284.95001220703125,297.83868408203125,292.2061462402344,297.8388977050781,299.4366760253906,295.8341064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679836750030518,5.679811000823975,2.5968762201955545e-05,4.394077777862549,1.0,0.1500000059604644,0.0,298.43804931640625,410.0,11577.517578125,0.0,13466.806640625,1.0,283.1499938964844,294.3206481933594,295.2045593261719,296.1043701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183176457881927,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.333984375,0.0,20.474884033203125,1895.4371337890625,0.0,309.16473388671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12403920,299.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8345642089844,0.9990000128746032,1.0,0.5319479703903198,299.8197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.8345642089844,0.9990000128746032,1.0,0.5601668357849121,299.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8345642089844,0.9990000128746032,1.0,0.4137372970581054,299.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8345642089844,0.9990000128746032,1.0,0.5601668357849121,298.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.8345642089844,0.9990000128746032,1.0,2.657190084457397,295.8345031738281,284.95001220703125,297.83868408203125,292.2061462402344,297.8388977050781,299.4366760253906,295.8341064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679836750030518,5.679811000823975,2.5968762201955545e-05,4.394077777862549,1.0,0.1500000059604644,0.0,298.43804931640625,410.0,11577.517578125,0.0,13466.806640625,1.0,283.1499938964844,294.3206481933594,295.2045593261719,296.1043701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183176457881927,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.333984375,0.0,20.474884033203125,1895.4371337890625,0.0,309.16473388671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12403980,299.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8157958984375,0.9990000128746032,1.0,0.5319493412971497,299.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.8157958984375,0.9990000128746032,1.0,0.5601683259010315,299.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8157958984375,0.9990000128746032,1.0,0.4137383997440338,299.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8157958984375,0.9990000128746032,1.0,0.5601683259010315,298.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8157958984375,0.9990000128746032,1.0,2.6571972370147705,295.81573486328125,284.95001220703125,297.8169250488281,292.19757080078125,297.817138671875,299.4388122558594,295.8153076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679851531982422,5.679825782775879,2.5968538466258902e-05,4.394008636474609,1.0,0.1500000059604644,0.0,298.4317321777344,410.0,11560.341796875,0.0,13466.8349609375,1.0,283.1499938964844,294.3041381835937,295.1959533691406,296.0943908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179902374744415,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.67529296875,0.0,20.474884033203125,1895.4371337890625,0.0,308.5408020019531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
