time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404040,299.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8157958984375,0.9990000128746032,1.0,0.5319493412971497,299.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.8157958984375,0.9990000128746032,1.0,0.5601683259010315,299.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8157958984375,0.9990000128746032,1.0,0.4137383997440338,299.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8157958984375,0.9990000128746032,1.0,0.5601683259010315,298.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8157958984375,0.9990000128746032,1.0,2.6571972370147705,295.81573486328125,284.95001220703125,297.8169250488281,292.19757080078125,297.817138671875,299.4388122558594,295.8153076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679851531982422,5.679825782775879,2.5968538466258902e-05,4.394008636474609,1.0,0.1500000059604644,0.0,298.4317321777344,410.0,11560.341796875,0.0,13466.8349609375,1.0,283.1499938964844,294.3041381835937,295.1959533691406,296.0943908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179902374744415,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.67529296875,0.0,20.474884033203125,1895.4371337890625,0.0,308.5408020019531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12404100,299.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8064270019531,0.9990000128746032,1.0,0.531950056552887,299.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8064270019531,0.9990000128746032,1.0,0.5601690411567688,299.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.8064270019531,0.9990000128746032,1.0,0.4137389361858368,299.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8064270019531,0.9990000128746032,1.0,0.5601690411567688,298.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8064270019531,0.9990000128746032,1.0,2.657200813293457,295.80633544921875,284.95001220703125,297.8060302734375,292.1932983398437,297.8062438964844,299.4398193359375,295.8059387207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679859161376953,5.679832935333252,2.596842750790529e-05,4.3939738273620605,1.0,0.1500000059604644,0.0,298.4285583496094,410.0,11551.755859375,0.0,13466.849609375,1.0,283.1499938964844,294.2958984375,295.191650390625,296.0893859863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178231358528137,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.841796875,0.0,20.474884033203125,1895.4371337890625,0.0,308.2227783203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12404160,299.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7970275878906,0.9990000128746032,1.0,0.5319507718086243,299.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.7970275878906,0.9990000128746032,1.0,0.5601697564125061,299.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7970275878906,0.9990000128746032,1.0,0.4137395024299621,299.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7970275878906,0.9990000128746032,1.0,0.5601697564125061,298.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.7970275878906,0.9990000128746032,1.0,2.657204389572144,295.79693603515625,284.95001220703125,297.795166015625,292.1889953613281,297.7953796386719,299.4407653808594,295.7965393066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679866313934326,5.679840564727783,2.596831654955168e-05,4.39393949508667,1.0,0.1500000059604644,0.0,298.4254150390625,410.0,11543.1787109375,0.0,13466.86328125,1.0,283.1499938964844,294.2876281738281,295.18731689453125,296.0843811035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4176539182662964,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.0087890625,0.0,20.474884033203125,1895.4371337890625,0.0,307.9010009765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12404220,299.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7782592773437,0.9990000128746032,1.0,0.5319522023200989,299.8203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7782592773437,0.9990000128746032,1.0,0.5601712465286255,299.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.7782592773437,0.9990000128746032,1.0,0.4137405753135681,299.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.7782592773437,0.9990000128746032,1.0,0.5601712465286255,298.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.7782592773437,0.9990000128746032,1.0,2.657211303710937,295.7781982421875,284.95001220703125,297.7734375,292.1804504394531,297.7736511230469,299.4425354003906,295.7778015136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881095886231,5.679854869842529,2.596809463284444e-05,4.3938703536987305,1.0,0.1500000059604644,0.0,298.41912841796875,410.0,11526.0595703125,0.0,13466.8916015625,1.0,283.1499938964844,294.2711181640625,295.1787414550781,296.07440185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4173082411289215,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.3515625,0.0,20.474884033203125,1895.4371337890625,0.0,307.24444580078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12404280,299.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7782592773437,0.9990000128746032,1.0,0.5319522023200989,299.8203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7782592773437,0.9990000128746032,1.0,0.5601712465286255,299.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.7782592773437,0.9990000128746032,1.0,0.4137405753135681,299.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.7782592773437,0.9990000128746032,1.0,0.5601712465286255,298.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.7782592773437,0.9990000128746032,1.0,2.657211303710937,295.7781982421875,284.95001220703125,297.7734375,292.1804504394531,297.7736511230469,299.4425354003906,295.7778015136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881095886231,5.679854869842529,2.596809463284444e-05,4.3938703536987305,1.0,0.1500000059604644,0.0,298.41912841796875,410.0,11526.0595703125,0.0,13466.8916015625,1.0,283.1499938964844,294.2711181640625,295.1787414550781,296.07440185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4173082411289215,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.3515625,0.0,20.474884033203125,1895.4371337890625,0.0,307.24444580078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12404340,299.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.75958251953125,0.9990000128746032,1.0,0.5319535732269287,299.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.75958251953125,0.9990000128746032,1.0,0.5601727366447449,299.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.75958251953125,0.9990000128746032,1.0,0.4137416481971741,299.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.75958251953125,0.9990000128746032,1.0,0.5601727366447449,298.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.75958251953125,0.9990000128746032,1.0,2.6572182178497314,295.7594909667969,284.95001220703125,297.7518005371094,292.17193603515625,297.7520446777344,299.4441223144531,295.75909423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679895401000977,5.679869174957275,2.596787817310542e-05,4.393802642822266,1.0,0.1500000059604644,0.0,298.4129333496094,410.0,11509.0234375,0.0,13466.9189453125,1.0,283.1499938964844,294.254638671875,295.1701965332031,296.064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169538021087646,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.72314453125,0.0,20.474884033203125,1895.4371337890625,0.0,306.5724182128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12404400,299.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.75958251953125,0.9990000128746032,1.0,0.5319535732269287,299.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.75958251953125,0.9990000128746032,1.0,0.5601727366447449,299.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.75958251953125,0.9990000128746032,1.0,0.4137416481971741,299.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.75958251953125,0.9990000128746032,1.0,0.5601727366447449,298.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.75958251953125,0.9990000128746032,1.0,2.6572182178497314,295.7594909667969,284.95001220703125,297.7518005371094,292.17193603515625,297.7520446777344,299.4441223144531,295.75909423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679895401000977,5.679869174957275,2.596787817310542e-05,4.393802642822266,1.0,0.1500000059604644,0.0,298.4129333496094,410.0,11509.0234375,0.0,13466.9189453125,1.0,283.1499938964844,294.254638671875,295.1701965332031,296.064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169538021087646,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.72314453125,0.0,20.474884033203125,1895.4371337890625,0.0,306.5724182128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12404460,299.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.7409973144531,0.9990000128746032,1.0,0.5319548845291138,299.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7409973144531,0.9990000128746032,1.0,0.5601741075515747,299.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.7409973144531,0.9990000128746032,1.0,0.4137426912784576,299.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.7409973144531,0.9990000128746032,1.0,0.5601741075515747,298.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7409973144531,0.9990000128746032,1.0,2.6572248935699463,295.74090576171875,284.95001220703125,297.7303161621094,292.1635437011719,297.73052978515625,299.4455871582031,295.7405090332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799092292785645,5.6798834800720215,2.5967665351345204e-05,4.393736839294434,1.0,0.1500000059604644,0.0,298.4068908691406,410.0,11492.103515625,0.0,13466.9462890625,1.0,283.1499938964844,294.2382507324219,295.1617431640625,296.0545959472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165909886360168,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.14111328125,0.0,20.474884033203125,1895.4371337890625,0.0,305.8857116699219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12404520,299.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.7409973144531,0.9990000128746032,1.0,0.5319548845291138,299.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7409973144531,0.9990000128746032,1.0,0.5601741075515747,299.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.7409973144531,0.9990000128746032,1.0,0.4137426912784576,299.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.7409973144531,0.9990000128746032,1.0,0.5601741075515747,298.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7409973144531,0.9990000128746032,1.0,2.6572248935699463,295.74090576171875,284.95001220703125,297.7303161621094,292.1635437011719,297.73052978515625,299.4455871582031,295.7405090332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799092292785645,5.6798834800720215,2.5967665351345204e-05,4.393736839294434,1.0,0.1500000059604644,0.0,298.4068908691406,410.0,11492.103515625,0.0,13466.9462890625,1.0,283.1499938964844,294.2382507324219,295.1617431640625,296.0545959472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165909886360168,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.14111328125,0.0,20.474884033203125,1895.4371337890625,0.0,305.8857116699219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12404580,299.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.7225646972656,0.9990000128746032,1.0,0.5319561958312988,299.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7225646972656,0.9990000128746032,1.0,0.5601754784584045,299.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7225646972656,0.9990000128746032,1.0,0.4137437045574188,299.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7225646972656,0.9990000128746032,1.0,0.5601754784584045,298.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.7225646972656,0.9990000128746032,1.0,2.657231330871582,295.7225036621094,284.95001220703125,297.708984375,292.1552734375,297.7091979980469,299.4468688964844,295.7221069335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679923057556152,5.679896831512451,2.5967459805542603e-05,4.393672943115234,1.0,0.1500000059604644,0.0,298.40106201171875,410.0,11475.3466796875,0.0,13466.97265625,1.0,283.1499938964844,294.22198486328125,295.1534423828125,296.0448913574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416220873594284,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.62890625,0.0,20.474884033203125,1895.4371337890625,0.0,305.1863708496094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12404640,299.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.7225646972656,0.9990000128746032,1.0,0.5319561958312988,299.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7225646972656,0.9990000128746032,1.0,0.5601754784584045,299.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7225646972656,0.9990000128746032,1.0,0.4137437045574188,299.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7225646972656,0.9990000128746032,1.0,0.5601754784584045,298.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.7225646972656,0.9990000128746032,1.0,2.657231330871582,295.7225036621094,284.95001220703125,297.708984375,292.1552734375,297.7091979980469,299.4468688964844,295.7221069335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679923057556152,5.679896831512451,2.5967459805542603e-05,4.393672943115234,1.0,0.1500000059604644,0.0,298.40106201171875,410.0,11475.3466796875,0.0,13466.97265625,1.0,283.1499938964844,294.22198486328125,295.1534423828125,296.0448913574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416220873594284,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.62890625,0.0,20.474884033203125,1895.4371337890625,0.0,305.1863708496094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12404700,299.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.7134094238281,0.9990000128746032,1.0,0.5319568514823914,299.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.7134094238281,0.9990000128746032,1.0,0.5601761937141418,299.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7134094238281,0.9990000128746032,1.0,0.4137442111968994,299.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.7134094238281,0.9990000128746032,1.0,0.5601761937141418,298.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.7134094238281,0.9990000128746032,1.0,2.657234668731689,295.7133178710937,284.95001220703125,297.6983947753906,292.1512145996094,297.6986083984375,299.4474792480469,295.7129211425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679929256439209,5.679903507232666,2.5967359761125408e-05,4.393641471862793,1.0,0.1500000059604644,0.0,298.3982238769531,410.0,11467.0234375,0.0,13466.9853515625,1.0,283.1499938964844,294.2138671875,295.1493530273437,296.04010009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416031926870346,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.8955078125,0.0,20.474884033203125,1895.4371337890625,0.0,304.82989501953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12404760,299.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7043151855469,0.9990000128746032,1.0,0.5319574475288391,299.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7043151855469,0.9990000128746032,1.0,0.5601767897605896,299.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7043151855469,0.9990000128746032,1.0,0.4137446880340576,299.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.7043151855469,0.9990000128746032,1.0,0.5601767897605896,298.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.7043151855469,0.9990000128746032,1.0,2.6572375297546387,295.7042236328125,284.95001220703125,297.6878662109375,292.1471862792969,297.6881103515625,299.4480285644531,295.7038269042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679935932159424,5.679909706115723,2.5967261535697617e-05,4.393611431121826,1.0,0.1500000059604644,0.0,298.3954772949219,410.0,11458.7705078125,0.0,13466.998046875,1.0,283.1499938964844,294.2058410644531,295.14532470703125,296.0353698730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4158418774604797,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.19287109375,0.0,20.474884033203125,1895.4371337890625,0.0,304.4716186523437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12404820,299.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.686279296875,0.9990000128746032,1.0,0.5319586396217346,299.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.686279296875,0.9990000128746032,1.0,0.5601780414581299,299.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.686279296875,0.9990000128746032,1.0,0.4137456119060516,299.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.686279296875,0.9990000128746032,1.0,0.5601780414581299,298.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.686279296875,0.9990000128746032,1.0,2.657243490219116,295.6861877441406,284.95001220703125,297.6670227050781,292.1393127441406,297.6672668457031,299.4490966796875,295.6858215332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679947853088379,5.679922103881836,2.596707599877845e-05,4.393553256988525,1.0,0.1500000059604644,0.0,298.39019775390625,410.0,11442.419921875,0.0,13467.021484375,1.0,283.1499938964844,294.1898803710937,295.1374206542969,296.02606201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154570996761322,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.86669921875,0.0,20.474884033203125,1895.4371337890625,0.0,303.74725341796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12404880,299.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.686279296875,0.9990000128746032,1.0,0.5319586396217346,299.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.686279296875,0.9990000128746032,1.0,0.5601780414581299,299.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.686279296875,0.9990000128746032,1.0,0.4137456119060516,299.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.686279296875,0.9990000128746032,1.0,0.5601780414581299,298.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.686279296875,0.9990000128746032,1.0,2.657243490219116,295.6861877441406,284.95001220703125,297.6670227050781,292.1393127441406,297.6672668457031,299.4490966796875,295.6858215332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679947853088379,5.679922103881836,2.596707599877845e-05,4.393553256988525,1.0,0.1500000059604644,0.0,298.39019775390625,410.0,11442.419921875,0.0,13467.021484375,1.0,283.1499938964844,294.1898803710937,295.1374206542969,296.02606201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154570996761322,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.86669921875,0.0,20.474884033203125,1895.4371337890625,0.0,303.74725341796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12404940,299.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.6684875488281,0.9990000128746032,1.0,0.5319597125053406,299.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.6684875488281,0.9990000128746032,1.0,0.5601792335510254,299.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6684875488281,0.9990000128746032,1.0,0.4137464761734009,299.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6684875488281,0.9990000128746032,1.0,0.5601792335510254,298.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6684875488281,0.9990000128746032,1.0,2.6572489738464355,295.6683959960937,284.95001220703125,297.646484375,292.1316833496094,297.6466979980469,299.4500427246094,295.66802978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679959774017334,5.679933547973633,2.5966901375795715e-05,4.39349889755249,1.0,0.1500000059604644,0.0,298.3852233886719,410.0,11426.3056640625,0.0,13467.0439453125,1.0,283.1499938964844,294.1741027832031,295.1297302246094,296.0169982910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415064126253128,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.64892578125,0.0,20.474884033203125,1895.4371337890625,0.0,303.0087890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12405000,299.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.6684875488281,0.9990000128746032,1.0,0.5319597125053406,299.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.6684875488281,0.9990000128746032,1.0,0.5601792335510254,299.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6684875488281,0.9990000128746032,1.0,0.4137464761734009,299.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6684875488281,0.9990000128746032,1.0,0.5601792335510254,298.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6684875488281,0.9990000128746032,1.0,2.6572489738464355,295.6683959960937,284.95001220703125,297.646484375,292.1316833496094,297.6466979980469,299.4500427246094,295.66802978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679959774017334,5.679933547973633,2.5966901375795715e-05,4.39349889755249,1.0,0.1500000059604644,0.0,298.3852233886719,410.0,11426.3056640625,0.0,13467.0439453125,1.0,283.1499938964844,294.1741027832031,295.1297302246094,296.0169982910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415064126253128,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.64892578125,0.0,20.474884033203125,1895.4371337890625,0.0,303.0087890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12405060,299.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6510009765625,0.9990000128746032,1.0,0.5319607257843018,299.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6510009765625,0.9990000128746032,1.0,0.5601803064346313,299.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6510009765625,0.9990000128746032,1.0,0.4137472510337829,299.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6510009765625,0.9990000128746032,1.0,0.5601803064346313,298.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6510009765625,0.9990000128746032,1.0,2.6572539806365967,295.65093994140625,284.95001220703125,297.6263122558594,292.1243591308594,297.62652587890625,299.45086669921875,295.6505432128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679970264434815,5.679944038391113,2.5966741304728203e-05,4.393449306488037,1.0,0.1500000059604644,0.0,298.3807067871094,410.0,11410.509765625,0.0,13467.064453125,1.0,283.1499938964844,294.1585998535156,295.12237548828125,296.0082397460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146656990051269,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.57861328125,0.0,20.474884033203125,1895.4371337890625,0.0,302.2615661621094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12405120,299.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6510009765625,0.9990000128746032,1.0,0.5319607257843018,299.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6510009765625,0.9990000128746032,1.0,0.5601803064346313,299.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6510009765625,0.9990000128746032,1.0,0.4137472510337829,299.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6510009765625,0.9990000128746032,1.0,0.5601803064346313,298.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6510009765625,0.9990000128746032,1.0,2.6572539806365967,295.65093994140625,284.95001220703125,297.6263122558594,292.1243591308594,297.62652587890625,299.45086669921875,295.6505432128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679970264434815,5.679944038391113,2.5966741304728203e-05,4.393449306488037,1.0,0.1500000059604644,0.0,298.3807067871094,410.0,11410.509765625,0.0,13467.064453125,1.0,283.1499938964844,294.1585998535156,295.12237548828125,296.0082397460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146656990051269,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.57861328125,0.0,20.474884033203125,1895.4371337890625,0.0,302.2615661621094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12405180,299.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.63385009765625,0.9990000128746032,1.0,0.5319616794586182,299.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.63385009765625,0.9990000128746032,1.0,0.5601812601089478,299.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.63385009765625,0.9990000128746032,1.0,0.4137479662895202,299.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.63385009765625,0.9990000128746032,1.0,0.5601812601089478,298.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.63385009765625,0.9990000128746032,1.0,2.6572585105896,295.6337585449219,284.95001220703125,297.6065368652344,292.1173400878906,297.60675048828125,299.4515075683594,295.6333923339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799798011779785,5.679953575134277,2.596659942355473e-05,4.393404960632324,1.0,0.1500000059604644,0.0,298.3766174316406,410.0,11395.0380859375,0.0,13467.08203125,1.0,283.1499938964844,294.14337158203125,295.1153259277344,295.99981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142586290836334,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.65576171875,0.0,20.474884033203125,1895.4371337890625,0.0,301.4995422363281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12405240,299.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.63385009765625,0.9990000128746032,1.0,0.5319616794586182,299.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.63385009765625,0.9990000128746032,1.0,0.5601812601089478,299.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.63385009765625,0.9990000128746032,1.0,0.4137479662895202,299.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.63385009765625,0.9990000128746032,1.0,0.5601812601089478,298.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.63385009765625,0.9990000128746032,1.0,2.6572585105896,295.6337585449219,284.95001220703125,297.6065368652344,292.1173400878906,297.60675048828125,299.4515075683594,295.6333923339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799798011779785,5.679953575134277,2.596659942355473e-05,4.393404960632324,1.0,0.1500000059604644,0.0,298.3766174316406,410.0,11395.0380859375,0.0,13467.08203125,1.0,283.1499938964844,294.14337158203125,295.1153259277344,295.99981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142586290836334,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.65576171875,0.0,20.474884033203125,1895.4371337890625,0.0,301.4995422363281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12405300,299.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6253967285156,0.9990000128746032,1.0,0.5319620966911316,299.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.6253967285156,0.9990000128746032,1.0,0.5601816773414612,299.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6253967285156,0.9990000128746032,1.0,0.4137482643127441,299.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6253967285156,0.9990000128746032,1.0,0.5601816773414612,298.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.6253967285156,0.9990000128746032,1.0,2.6572606563568115,295.6253356933594,284.95001220703125,297.5968017578125,292.1139831542969,297.59698486328125,299.4517822265625,295.6249694824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679984092712402,5.679957866668701,2.59665339399362e-05,4.3933844566345215,1.0,0.1500000059604644,0.0,298.374755859375,410.0,11387.427734375,0.0,13467.0908203125,1.0,283.1499938964844,294.1358642578125,295.1119384765625,295.9957580566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4140520989894867,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.25537109375,0.0,20.474884033203125,1895.4371337890625,0.0,301.1134948730469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12405360,299.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.6170654296875,0.9990000128746032,1.0,0.5319624543190002,299.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6170654296875,0.9990000128746032,1.0,0.5601820945739746,299.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.6170654296875,0.9990000128746032,1.0,0.413748562335968,299.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6170654296875,0.9990000128746032,1.0,0.5601820945739746,298.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6170654296875,0.9990000128746032,1.0,2.6572625637054443,295.61700439453125,284.95001220703125,297.5871887207031,292.1106872558594,297.58740234375,299.4520263671875,295.6166381835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679987907409668,5.679961681365967,2.596647391328588e-05,4.393365859985352,1.0,0.1500000059604644,0.0,298.3730773925781,410.0,11379.9375,0.0,13467.0986328125,1.0,283.1499938964844,294.1284484863281,295.1086730957031,295.9918212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4138472974300384,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.916015625,0.0,20.474884033203125,1895.4371337890625,0.0,300.7310791015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12405420,299.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6007080078125,0.9990000128746032,1.0,0.5319631099700928,299.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6007080078125,0.9990000128746032,1.0,0.5601827502250671,299.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6007080078125,0.9990000128746032,1.0,0.413749098777771,299.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6007080078125,0.9990000128746032,1.0,0.5601827502250671,298.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6007080078125,0.9990000128746032,1.0,2.657265901565552,295.60064697265625,284.95001220703125,297.5683288574219,292.1044616699219,297.56854248046875,299.4524841308594,295.60028076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994583129883,5.67996883392334,2.596636841190048e-05,4.393332958221436,1.0,0.1500000059604644,0.0,298.3700866699219,410.0,11365.2080078125,0.0,13467.111328125,1.0,283.1499938964844,294.1138916015625,295.1024169921875,295.9842224121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134317934513092,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.365234375,0.0,20.474884033203125,1895.4371337890625,0.0,299.956298828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12405480,299.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6007080078125,0.9990000128746032,1.0,0.5319631099700928,299.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6007080078125,0.9990000128746032,1.0,0.5601827502250671,299.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6007080078125,0.9990000128746032,1.0,0.413749098777771,299.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6007080078125,0.9990000128746032,1.0,0.5601827502250671,298.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6007080078125,0.9990000128746032,1.0,2.657265901565552,295.60064697265625,284.95001220703125,297.5683288574219,292.1044616699219,297.56854248046875,299.4524841308594,295.60028076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994583129883,5.67996883392334,2.596636841190048e-05,4.393332958221436,1.0,0.1500000059604644,0.0,298.3700866699219,410.0,11365.2080078125,0.0,13467.111328125,1.0,283.1499938964844,294.1138916015625,295.1024169921875,295.9842224121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134317934513092,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.365234375,0.0,20.474884033203125,1895.4371337890625,0.0,299.956298828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12405540,299.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.58477783203125,0.9990000128746032,1.0,0.5319636464118958,299.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.58477783203125,0.9990000128746032,1.0,0.5601833462715149,299.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.58477783203125,0.9990000128746032,1.0,0.413749486207962,299.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.58477783203125,0.9990000128746032,1.0,0.5601833462715149,298.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.58477783203125,0.9990000128746032,1.0,2.657268524169922,295.584716796875,284.95001220703125,297.54998779296875,292.09869384765625,297.5502014160156,299.4529113769531,295.5843811035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680000305175781,5.67997407913208,2.596628473838792e-05,4.393307209014893,1.0,0.1500000059604644,0.0,298.3677062988281,410.0,11350.923828125,0.0,13467.1220703125,1.0,283.1499938964844,294.0997009277344,295.0966186523437,295.97711181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130129516124725,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.02783203125,0.0,20.474884033203125,1895.4371337890625,0.0,299.17681884765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12405600,299.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.58477783203125,0.9990000128746032,1.0,0.5319636464118958,299.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.58477783203125,0.9990000128746032,1.0,0.5601833462715149,299.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.58477783203125,0.9990000128746032,1.0,0.413749486207962,299.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.58477783203125,0.9990000128746032,1.0,0.5601833462715149,298.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.58477783203125,0.9990000128746032,1.0,2.657268524169922,295.584716796875,284.95001220703125,297.54998779296875,292.09869384765625,297.5502014160156,299.4529113769531,295.5843811035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680000305175781,5.67997407913208,2.596628473838792e-05,4.393307209014893,1.0,0.1500000059604644,0.0,298.3677062988281,410.0,11350.923828125,0.0,13467.1220703125,1.0,283.1499938964844,294.0997009277344,295.0966186523437,295.97711181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130129516124725,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.02783203125,0.0,20.474884033203125,1895.4371337890625,0.0,299.17681884765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12405660,299.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.5692749023437,0.9990000128746032,1.0,0.5319640636444092,299.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.5692749023437,0.9990000128746032,1.0,0.5601837635040283,299.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5692749023437,0.9990000128746032,1.0,0.4137498438358307,299.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5692749023437,0.9990000128746032,1.0,0.5601837635040283,298.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.5692749023437,0.9990000128746032,1.0,2.657270669937134,295.5692138671875,284.95001220703125,297.5321044921875,292.09326171875,297.5323181152344,299.45330810546875,295.5688781738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680004596710205,5.679978847503662,2.596621743577998e-05,4.393286228179932,1.0,0.1500000059604644,0.0,298.36578369140625,410.0,11336.96484375,0.0,13467.130859375,1.0,283.1499938964844,294.0858764648437,295.0912170410156,295.9704895019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126026034355163,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.888671875,0.0,20.474884033203125,1895.4371337890625,0.0,298.4146423339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12405720,299.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.5692749023437,0.9990000128746032,1.0,0.5319640636444092,299.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.5692749023437,0.9990000128746032,1.0,0.5601837635040283,299.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5692749023437,0.9990000128746032,1.0,0.4137498438358307,299.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5692749023437,0.9990000128746032,1.0,0.5601837635040283,298.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.5692749023437,0.9990000128746032,1.0,2.657270669937134,295.5692138671875,284.95001220703125,297.5321044921875,292.09326171875,297.5323181152344,299.45330810546875,295.5688781738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680004596710205,5.679978847503662,2.596621743577998e-05,4.393286228179932,1.0,0.1500000059604644,0.0,298.36578369140625,410.0,11336.96484375,0.0,13467.130859375,1.0,283.1499938964844,294.0858764648437,295.0912170410156,295.9704895019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126026034355163,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.888671875,0.0,20.474884033203125,1895.4371337890625,0.0,298.4146423339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12405780,299.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5540466308594,0.9990000128746032,1.0,0.5319644212722778,299.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.5540466308594,0.9990000128746032,1.0,0.5601841807365417,299.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5540466308594,0.9990000128746032,1.0,0.4137501120567322,299.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5540466308594,0.9990000128746032,1.0,0.5601841807365417,298.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5540466308594,0.9990000128746032,1.0,2.6572725772857666,295.5539855957031,284.95001220703125,297.5145263671875,292.0881042480469,297.5147399902344,299.45367431640625,295.5536499023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680008411407471,5.679982662200928,2.5966159228119068e-05,4.39326810836792,1.0,0.1500000059604644,0.0,298.3641357421875,410.0,11323.228515625,0.0,13467.138671875,1.0,283.1499938964844,294.0723571777344,295.0861511230469,295.9642028808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122161269187927,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.9111328125,0.0,20.474884033203125,1895.4371337890625,0.0,297.6981811523437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12405840,299.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5540466308594,0.9990000128746032,1.0,0.5319644212722778,299.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.5540466308594,0.9990000128746032,1.0,0.5601841807365417,299.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5540466308594,0.9990000128746032,1.0,0.4137501120567322,299.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5540466308594,0.9990000128746032,1.0,0.5601841807365417,298.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5540466308594,0.9990000128746032,1.0,2.6572725772857666,295.5539855957031,284.95001220703125,297.5145263671875,292.0881042480469,297.5147399902344,299.45367431640625,295.5536499023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680008411407471,5.679982662200928,2.5966159228119068e-05,4.39326810836792,1.0,0.1500000059604644,0.0,298.3641357421875,410.0,11323.228515625,0.0,13467.138671875,1.0,283.1499938964844,294.0723571777344,295.0861511230469,295.9642028808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122161269187927,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.9111328125,0.0,20.474884033203125,1895.4371337890625,0.0,297.6981811523437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12405900,299.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5465393066406,0.9990000128746032,1.0,0.5319646000862122,299.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.5465393066406,0.9990000128746032,1.0,0.5601843595504761,299.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.5465393066406,0.9990000128746032,1.0,0.4137502610683441,299.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.5465393066406,0.9990000128746032,1.0,0.5601843595504761,298.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5465393066406,0.9990000128746032,1.0,2.657273292541504,295.54644775390625,284.95001220703125,297.505859375,292.0856018066406,297.50604248046875,299.453857421875,295.546142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680010318756104,5.679984092712402,2.596613194327801e-05,4.393260002136231,1.0,0.1500000059604644,0.0,298.3634033203125,410.0,11316.421875,0.0,13467.1416015625,1.0,283.1499938964844,294.065673828125,295.08367919921875,295.9611511230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4120275974273681,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.962890625,0.0,20.474884033203125,1895.4371337890625,0.0,297.34912109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12405960,299.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.5390625,0.9990000128746032,1.0,0.5319647789001465,299.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.5390625,0.9990000128746032,1.0,0.5601845383644104,299.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5390625,0.9990000128746032,1.0,0.4137503802776336,299.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.5390625,0.9990000128746032,1.0,0.5601845383644104,298.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5390625,0.9990000128746032,1.0,2.6572742462158203,295.5390014648437,284.95001220703125,297.49725341796875,292.0831604003906,297.4974365234375,299.4540100097656,295.5386657714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680011749267578,5.679986000061035,2.596610829641577e-05,4.393251895904541,1.0,0.1500000059604644,0.0,298.3627014160156,410.0,11309.6767578125,0.0,13467.14453125,1.0,283.1499938964844,294.0590209960937,295.0812683105469,295.9581604003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4118420481681824,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.04296875,0.0,20.474884033203125,1895.4371337890625,0.0,297.005859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12406020,299.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.5243225097656,0.9990000128746032,1.0,0.5319650173187256,299.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5243225097656,0.9990000128746032,1.0,0.5601847767829895,299.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5243225097656,0.9990000128746032,1.0,0.4137505888938904,299.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.5243225097656,0.9990000128746032,1.0,0.5601847767829895,298.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5243225097656,0.9990000128746032,1.0,2.657275438308716,295.5242614746094,284.95001220703125,297.480224609375,292.07843017578125,297.4804077148437,299.4543151855469,295.52392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680014610290527,5.679988861083984,2.5966064640670083e-05,4.393238544464111,1.0,0.1500000059604644,0.0,298.3614501953125,410.0,11296.3330078125,0.0,13467.150390625,1.0,283.1499938964844,294.04595947265625,295.0766296386719,295.9523620605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114841520786285,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.296875,0.0,20.474884033203125,1895.4371337890625,0.0,296.3446350097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
