time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406080,299.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.5243225097656,0.9990000128746032,1.0,0.5319650173187256,299.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5243225097656,0.9990000128746032,1.0,0.5601847767829895,299.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5243225097656,0.9990000128746032,1.0,0.4137505888938904,299.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.5243225097656,0.9990000128746032,1.0,0.5601847767829895,298.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5243225097656,0.9990000128746032,1.0,2.657275438308716,295.5242614746094,284.95001220703125,297.480224609375,292.07843017578125,297.4804077148437,299.4543151855469,295.52392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680014610290527,5.679988861083984,2.5966064640670083e-05,4.393238544464111,1.0,0.1500000059604644,0.0,298.3614501953125,410.0,11296.3330078125,0.0,13467.150390625,1.0,283.1499938964844,294.04595947265625,295.0766296386719,295.9523620605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114841520786285,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.296875,0.0,20.474884033203125,1895.4371337890625,0.0,296.3446350097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12406140,299.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.509765625,0.9990000128746032,1.0,0.5319652557373047,299.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.509765625,0.9990000128746032,1.0,0.5601850748062134,299.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.509765625,0.9990000128746032,1.0,0.4137507677078247,299.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.509765625,0.9990000128746032,1.0,0.5601850748062134,298.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.509765625,0.9990000128746032,1.0,2.657276630401612,295.5097045898437,284.95001220703125,297.4634094238281,292.07391357421875,297.4635925292969,299.4545593261719,295.5093994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017471313477,5.679991245269775,2.596602644189261e-05,4.393226623535156,1.0,0.1500000059604644,0.0,298.3603820800781,410.0,11283.169921875,0.0,13467.1552734375,1.0,283.1499938964844,294.0330810546875,295.0721435546875,295.94677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4111350774765014,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.64892578125,0.0,20.474884033203125,1895.4371337890625,0.0,295.7008056640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12406200,299.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.509765625,0.9990000128746032,1.0,0.5319652557373047,299.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.509765625,0.9990000128746032,1.0,0.5601850748062134,299.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.509765625,0.9990000128746032,1.0,0.4137507677078247,299.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.509765625,0.9990000128746032,1.0,0.5601850748062134,298.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.509765625,0.9990000128746032,1.0,2.657276630401612,295.5097045898437,284.95001220703125,297.4634094238281,292.07391357421875,297.4635925292969,299.4545593261719,295.5093994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017471313477,5.679991245269775,2.596602644189261e-05,4.393226623535156,1.0,0.1500000059604644,0.0,298.3603820800781,410.0,11283.169921875,0.0,13467.1552734375,1.0,283.1499938964844,294.0330810546875,295.0721435546875,295.94677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4111350774765014,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.64892578125,0.0,20.474884033203125,1895.4371337890625,0.0,295.7008056640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12406260,299.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.49542236328125,0.9990000128746032,1.0,0.5319654941558838,299.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.49542236328125,0.9990000128746032,1.0,0.5601852536201477,299.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.49542236328125,0.9990000128746032,1.0,0.413750946521759,299.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.49542236328125,0.9990000128746032,1.0,0.5601852536201477,298.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.49542236328125,0.9990000128746032,1.0,2.657277822494507,295.495361328125,284.95001220703125,297.44683837890625,292.0695495605469,297.447021484375,299.4548034667969,295.4950561523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680019378662109,5.679993629455566,2.5965993700083345e-05,4.393216609954834,1.0,0.1500000059604644,0.0,298.35943603515625,410.0,11270.1708984375,0.0,13467.1591796875,1.0,283.1499938964844,294.0203552246094,295.0678405761719,295.9413757324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4107940793037414,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.0947265625,0.0,20.474884033203125,1895.4371337890625,0.0,295.0728454589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12406320,299.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.49542236328125,0.9990000128746032,1.0,0.5319654941558838,299.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.49542236328125,0.9990000128746032,1.0,0.5601852536201477,299.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.49542236328125,0.9990000128746032,1.0,0.413750946521759,299.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.49542236328125,0.9990000128746032,1.0,0.5601852536201477,298.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.49542236328125,0.9990000128746032,1.0,2.657277822494507,295.495361328125,284.95001220703125,297.44683837890625,292.0695495605469,297.447021484375,299.4548034667969,295.4950561523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680019378662109,5.679993629455566,2.5965993700083345e-05,4.393216609954834,1.0,0.1500000059604644,0.0,298.35943603515625,410.0,11270.1708984375,0.0,13467.1591796875,1.0,283.1499938964844,294.0203552246094,295.0678405761719,295.9413757324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4107940793037414,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.0947265625,0.0,20.474884033203125,1895.4371337890625,0.0,295.0728454589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12406380,299.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4812316894531,0.9990000128746032,1.0,0.5319656729698181,299.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.4812316894531,0.9990000128746032,1.0,0.5601854920387268,299.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4812316894531,0.9990000128746032,1.0,0.4137510657310486,299.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4812316894531,0.9990000128746032,1.0,0.5601854920387268,298.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.4812316894531,0.9990000128746032,1.0,2.6572787761688232,295.4811706542969,284.95001220703125,297.4304504394531,292.0653381347656,297.4306335449219,299.4549865722656,295.4808654785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680021286010742,5.679995536804199,2.596596459625289e-05,4.393207550048828,1.0,0.1500000059604644,0.0,298.358642578125,410.0,11257.2998046875,0.0,13467.1630859375,1.0,283.1499938964844,294.0078125,295.06365966796875,295.9361267089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104581177234649,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.615234375,0.0,20.474884033203125,1895.4371337890625,0.0,294.455078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12406440,299.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4812316894531,0.9990000128746032,1.0,0.5319656729698181,299.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.4812316894531,0.9990000128746032,1.0,0.5601854920387268,299.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4812316894531,0.9990000128746032,1.0,0.4137510657310486,299.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4812316894531,0.9990000128746032,1.0,0.5601854920387268,298.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.4812316894531,0.9990000128746032,1.0,2.6572787761688232,295.4811706542969,284.95001220703125,297.4304504394531,292.0653381347656,297.4306335449219,299.4549865722656,295.4808654785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680021286010742,5.679995536804199,2.596596459625289e-05,4.393207550048828,1.0,0.1500000059604644,0.0,298.358642578125,410.0,11257.2998046875,0.0,13467.1630859375,1.0,283.1499938964844,294.0078125,295.06365966796875,295.9361267089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104581177234649,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.615234375,0.0,20.474884033203125,1895.4371337890625,0.0,294.455078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12406500,299.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.47418212890625,0.9990000128746032,1.0,0.5319657325744629,299.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.47418212890625,0.9990000128746032,1.0,0.5601855516433716,299.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.47418212890625,0.9990000128746032,1.0,0.4137511551380157,299.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.47418212890625,0.9990000128746032,1.0,0.5601855516433716,298.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.47418212890625,0.9990000128746032,1.0,2.6572790145874023,295.47412109375,284.95001220703125,297.4223022460937,292.06329345703125,297.4224853515625,299.455078125,295.47381591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680022239685059,5.679996490478516,2.5965951863327064e-05,4.393203258514404,1.0,0.1500000059604644,0.0,298.3582458496094,410.0,11250.9072265625,0.0,13467.1650390625,1.0,283.1499938964844,294.0015563964844,295.0616149902344,295.9335327148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4102904796600342,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.89697265625,0.0,20.474884033203125,1895.4371337890625,0.0,294.147216796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12406560,299.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,295.4671936035156,0.9990000128746032,1.0,0.5319658517837524,299.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4671936035156,0.9990000128746032,1.0,0.5601856112480164,299.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4671936035156,0.9990000128746032,1.0,0.4137512147426605,299.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4671936035156,0.9990000128746032,1.0,0.5601856112480164,298.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4671936035156,0.9990000128746032,1.0,2.6572794914245605,295.4671325683594,284.95001220703125,297.4142150878906,292.061279296875,297.41436767578125,299.45513916015625,295.4668273925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680023193359375,5.679996967315674,2.596593913040124e-05,4.393199443817139,1.0,0.1500000059604644,0.0,298.3578796386719,410.0,11244.5537109375,0.0,13467.166015625,1.0,283.1499938964844,293.995361328125,295.0596008300781,295.9309997558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101245999336242,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.19921875,0.0,20.474884033203125,1895.4371337890625,0.0,293.8427734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12406620,299.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.4532775878906,0.9990000128746032,1.0,0.531965970993042,299.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4532775878906,0.9990000128746032,1.0,0.5601857900619507,299.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4532775878906,0.9990000128746032,1.0,0.4137513041496277,299.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.4532775878906,0.9990000128746032,1.0,0.5601857900619507,298.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4532775878906,0.9990000128746032,1.0,2.657280206680298,295.4532165527344,284.95001220703125,297.39813232421875,292.05731201171875,297.3982849121094,299.4549255371094,295.4529113769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.68002462387085,5.679998874664307,2.5965915483539e-05,4.393192291259766,1.0,0.1500000059604644,0.0,298.35723876953125,410.0,11231.9169921875,0.0,13467.1689453125,1.0,283.1499938964844,293.9830627441406,295.0556640625,295.9259948730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097964167594909,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.849609375,0.0,20.474884033203125,1895.4371337890625,0.0,293.2412109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12406680,299.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.4532775878906,0.9990000128746032,1.0,0.531965970993042,299.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4532775878906,0.9990000128746032,1.0,0.5601857900619507,299.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4532775878906,0.9990000128746032,1.0,0.4137513041496277,299.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.4532775878906,0.9990000128746032,1.0,0.5601857900619507,298.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4532775878906,0.9990000128746032,1.0,2.657280206680298,295.4532165527344,284.95001220703125,297.39813232421875,292.05731201171875,297.3982849121094,299.4549255371094,295.4529113769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.68002462387085,5.679998874664307,2.5965915483539e-05,4.393192291259766,1.0,0.1500000059604644,0.0,298.35723876953125,410.0,11231.9169921875,0.0,13467.1689453125,1.0,283.1499938964844,293.9830627441406,295.0556640625,295.9259948730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097964167594909,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.849609375,0.0,20.474884033203125,1895.4371337890625,0.0,293.2412109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12406740,299.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.439453125,0.9990000128746032,1.0,0.5319661498069763,299.7862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.439453125,0.9990000128746032,1.0,0.560185968875885,299.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.439453125,0.9990000128746032,1.0,0.4137514233589172,299.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.439453125,0.9990000128746032,1.0,0.560185968875885,298.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.439453125,0.9990000128746032,1.0,2.657280921936035,295.4393920898437,284.95001220703125,297.38214111328125,292.0534362792969,297.38232421875,299.4544372558594,295.4391174316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680026054382324,5.680000305175781,2.596589365566615e-05,4.393185138702393,1.0,0.1500000059604644,0.0,298.3565979003906,410.0,11219.359375,0.0,13467.171875,1.0,283.1499938964844,293.9708557128906,295.05181884765625,295.921142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094776213169098,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.5595703125,0.0,20.474884033203125,1895.4371337890625,0.0,292.6576538085937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12406800,299.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.439453125,0.9990000128746032,1.0,0.5319661498069763,299.7862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.439453125,0.9990000128746032,1.0,0.560185968875885,299.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.439453125,0.9990000128746032,1.0,0.4137514233589172,299.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.439453125,0.9990000128746032,1.0,0.560185968875885,298.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.439453125,0.9990000128746032,1.0,2.657280921936035,295.4393920898437,284.95001220703125,297.38214111328125,292.0534362792969,297.38232421875,299.4544372558594,295.4391174316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680026054382324,5.680000305175781,2.596589365566615e-05,4.393185138702393,1.0,0.1500000059604644,0.0,298.3565979003906,410.0,11219.359375,0.0,13467.171875,1.0,283.1499938964844,293.9708557128906,295.05181884765625,295.921142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094776213169098,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.5595703125,0.0,20.474884033203125,1895.4371337890625,0.0,292.6576538085937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12406860,299.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4257507324219,0.9990000128746032,1.0,0.5319662690162659,299.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4257507324219,0.9990000128746032,1.0,0.5601860880851746,299.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4257507324219,0.9990000128746032,1.0,0.4137515425682068,299.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4257507324219,0.9990000128746032,1.0,0.5601860880851746,298.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.4257507324219,0.9990000128746032,1.0,2.6572816371917725,295.4256896972656,284.95001220703125,297.36627197265625,292.04962158203125,297.3664245605469,299.4539489746094,295.4253845214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680027484893799,5.680001735687256,2.5965871827793308e-05,4.393178939819336,1.0,0.1500000059604644,0.0,298.3559875488281,410.0,11206.861328125,0.0,13467.1748046875,1.0,283.1499938964844,293.958740234375,295.04803466796875,295.91632080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409165620803833,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.30859375,0.0,20.474884033203125,1895.4371337890625,0.0,292.08740234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12406920,299.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4257507324219,0.9990000128746032,1.0,0.5319662690162659,299.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4257507324219,0.9990000128746032,1.0,0.5601860880851746,299.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4257507324219,0.9990000128746032,1.0,0.4137515425682068,299.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4257507324219,0.9990000128746032,1.0,0.5601860880851746,298.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.4257507324219,0.9990000128746032,1.0,2.6572816371917725,295.4256896972656,284.95001220703125,297.36627197265625,292.04962158203125,297.3664245605469,299.4539489746094,295.4253845214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680027484893799,5.680001735687256,2.5965871827793308e-05,4.393178939819336,1.0,0.1500000059604644,0.0,298.3559875488281,410.0,11206.861328125,0.0,13467.1748046875,1.0,283.1499938964844,293.958740234375,295.04803466796875,295.91632080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409165620803833,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.30859375,0.0,20.474884033203125,1895.4371337890625,0.0,292.08740234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12406980,299.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4120788574219,0.9990000128746032,1.0,0.5319663882255554,299.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4120788574219,0.9990000128746032,1.0,0.5601862072944641,299.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.4120788574219,0.9990000128746032,1.0,0.4137516319751739,299.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4120788574219,0.9990000128746032,1.0,0.5601862072944641,298.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4120788574219,0.9990000128746032,1.0,2.6572823524475098,295.4120178222656,284.95001220703125,297.3504333496094,292.0458374023437,297.3506164550781,299.4534912109375,295.4117126464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680028915405273,5.680002689361572,2.596585181890987e-05,4.393172264099121,1.0,0.1500000059604644,0.0,298.3554077148437,410.0,11194.412109375,0.0,13467.177734375,1.0,283.1499938964844,293.9466857910156,295.0443115234375,295.9115905761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088590145111084,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.08837890625,0.0,20.474884033203125,1895.4371337890625,0.0,291.5277404785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12407040,299.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4120788574219,0.9990000128746032,1.0,0.5319663882255554,299.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4120788574219,0.9990000128746032,1.0,0.5601862072944641,299.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.4120788574219,0.9990000128746032,1.0,0.4137516319751739,299.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4120788574219,0.9990000128746032,1.0,0.5601862072944641,298.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4120788574219,0.9990000128746032,1.0,2.6572823524475098,295.4120178222656,284.95001220703125,297.3504333496094,292.0458374023437,297.3506164550781,299.4534912109375,295.4117126464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680028915405273,5.680002689361572,2.596585181890987e-05,4.393172264099121,1.0,0.1500000059604644,0.0,298.3554077148437,410.0,11194.412109375,0.0,13467.177734375,1.0,283.1499938964844,293.9466857910156,295.0443115234375,295.9115905761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088590145111084,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.08837890625,0.0,20.474884033203125,1895.4371337890625,0.0,291.5277404785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12407100,299.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.4052429199219,0.9990000128746032,1.0,0.5319664478302002,299.7798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.4052429199219,0.9990000128746032,1.0,0.5601862668991089,299.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4052429199219,0.9990000128746032,1.0,0.4137516915798187,299.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4052429199219,0.9990000128746032,1.0,0.5601862668991089,298.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4052429199219,0.9990000128746032,1.0,2.657282590866089,295.4052124023437,284.95001220703125,297.3425598144531,292.0439758300781,297.3427124023437,299.4532470703125,295.4049072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680029392242432,5.680003643035889,2.5965840904973447e-05,4.393168926239014,1.0,0.1500000059604644,0.0,298.3551025390625,410.0,11188.19921875,0.0,13467.1787109375,1.0,283.1499938964844,293.940673828125,295.0424499511719,295.90924072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087074100971222,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.486328125,0.0,20.474884033203125,1895.4371337890625,0.0,291.2513122558594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12407160,299.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3984375,0.9990000128746032,1.0,0.531966507434845,299.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.3984375,0.9990000128746032,1.0,0.5601863861083984,299.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3984375,0.9990000128746032,1.0,0.4137517511844635,299.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3984375,0.9990000128746032,1.0,0.5601863861083984,298.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.3984375,0.9990000128746032,1.0,2.657282829284668,295.3984069824219,284.95001220703125,297.33465576171875,292.0421142578125,297.3348388671875,299.4530334472656,295.3981018066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680030345916748,5.680004119873047,2.5965829991037023e-05,4.393165588378906,1.0,0.1500000059604644,0.0,298.35479736328125,410.0,11181.9921875,0.0,13467.1806640625,1.0,283.1499938964844,293.9346923828125,295.04058837890625,295.9068908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085575342178345,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.8896484375,0.0,20.474884033203125,1895.4371337890625,0.0,290.97821044921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12407220,299.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.3848571777344,0.9990000128746032,1.0,0.5319666862487793,299.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3848571777344,0.9990000128746032,1.0,0.560186505317688,299.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.3848571777344,0.9990000128746032,1.0,0.4137518405914306,299.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3848571777344,0.9990000128746032,1.0,0.560186505317688,298.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.3848571777344,0.9990000128746032,1.0,2.6572835445404053,295.3847961425781,284.95001220703125,297.31890869140625,292.0383605957031,297.319091796875,299.4526672363281,295.3844909667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680031776428223,5.6800055503845215,2.5965808163164183e-05,4.393158912658691,1.0,0.1500000059604644,0.0,298.35418701171875,410.0,11169.578125,0.0,13467.1826171875,1.0,283.1499938964844,293.9226989746094,295.036865234375,295.90216064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082607626914978,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.7021484375,0.0,20.474884033203125,1895.4371337890625,0.0,290.43798828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12407280,299.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.3848571777344,0.9990000128746032,1.0,0.5319666862487793,299.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3848571777344,0.9990000128746032,1.0,0.560186505317688,299.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.3848571777344,0.9990000128746032,1.0,0.4137518405914306,299.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3848571777344,0.9990000128746032,1.0,0.560186505317688,298.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.3848571777344,0.9990000128746032,1.0,2.6572835445404053,295.3847961425781,284.95001220703125,297.31890869140625,292.0383605957031,297.319091796875,299.4526672363281,295.3844909667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680031776428223,5.6800055503845215,2.5965808163164183e-05,4.393158912658691,1.0,0.1500000059604644,0.0,298.35418701171875,410.0,11169.578125,0.0,13467.1826171875,1.0,283.1499938964844,293.9226989746094,295.036865234375,295.90216064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082607626914978,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.7021484375,0.0,20.474884033203125,1895.4371337890625,0.0,290.43798828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12407340,299.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3712463378906,0.9990000128746032,1.0,0.5319668054580688,299.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3712463378906,0.9990000128746032,1.0,0.5601866841316223,299.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.3712463378906,0.9990000128746032,1.0,0.4137519598007202,299.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3712463378906,0.9990000128746032,1.0,0.5601866841316223,298.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3712463378906,0.9990000128746032,1.0,2.6572842597961426,295.3711853027344,284.95001220703125,297.3031616210937,292.0346069335937,297.3033142089844,299.45233154296875,295.37091064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680033206939697,5.680006980895996,2.596578633529134e-05,4.393152236938477,1.0,0.1500000059604644,0.0,298.35357666015625,410.0,11157.1533203125,0.0,13467.185546875,1.0,283.1499938964844,293.9107360839844,295.0331420898437,295.8974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079683423042297,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.51708984375,0.0,20.474884033203125,1895.4371337890625,0.0,289.90643310546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12407400,299.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3712463378906,0.9990000128746032,1.0,0.5319668054580688,299.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3712463378906,0.9990000128746032,1.0,0.5601866841316223,299.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.3712463378906,0.9990000128746032,1.0,0.4137519598007202,299.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3712463378906,0.9990000128746032,1.0,0.5601866841316223,298.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3712463378906,0.9990000128746032,1.0,2.6572842597961426,295.3711853027344,284.95001220703125,297.3031616210937,292.0346069335937,297.3033142089844,299.45233154296875,295.37091064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680033206939697,5.680006980895996,2.596578633529134e-05,4.393152236938477,1.0,0.1500000059604644,0.0,298.35357666015625,410.0,11157.1533203125,0.0,13467.185546875,1.0,283.1499938964844,293.9107360839844,295.0331420898437,295.8974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079683423042297,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.51708984375,0.0,20.474884033203125,1895.4371337890625,0.0,289.90643310546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12407460,299.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.3576354980469,0.9990000128746032,1.0,0.5319669246673584,299.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3576354980469,0.9990000128746032,1.0,0.5601868033409119,299.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3576354980469,0.9990000128746032,1.0,0.4137520492076874,299.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3576354980469,0.9990000128746032,1.0,0.5601868033409119,298.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3576354980469,0.9990000128746032,1.0,2.65728497505188,295.3575744628906,284.95001220703125,297.2873840332031,292.03082275390625,297.2875366210937,299.4520874023437,295.3572692871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680034637451172,5.680008411407471,2.59657645074185e-05,4.393145084381104,1.0,0.1500000059604644,0.0,298.3529357910156,410.0,11144.7001953125,0.0,13467.1884765625,1.0,283.1499938964844,293.89874267578125,295.0293884277344,295.8927307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076805114746094,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.32470703125,0.0,20.474884033203125,1895.4371337890625,0.0,289.38385009765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12407520,299.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.3576354980469,0.9990000128746032,1.0,0.5319669246673584,299.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3576354980469,0.9990000128746032,1.0,0.5601868033409119,299.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3576354980469,0.9990000128746032,1.0,0.4137520492076874,299.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3576354980469,0.9990000128746032,1.0,0.5601868033409119,298.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3576354980469,0.9990000128746032,1.0,2.65728497505188,295.3575744628906,284.95001220703125,297.2873840332031,292.03082275390625,297.2875366210937,299.4520874023437,295.3572692871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680034637451172,5.680008411407471,2.59657645074185e-05,4.393145084381104,1.0,0.1500000059604644,0.0,298.3529357910156,410.0,11144.7001953125,0.0,13467.1884765625,1.0,283.1499938964844,293.89874267578125,295.0293884277344,295.8927307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076805114746094,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.32470703125,0.0,20.474884033203125,1895.4371337890625,0.0,289.38385009765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12407580,299.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3439636230469,0.9990000128746032,1.0,0.5319671034812927,299.7685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.3439636230469,0.9990000128746032,1.0,0.5601869225502014,299.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3439636230469,0.9990000128746032,1.0,0.4137521684169769,299.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.3439636230469,0.9990000128746032,1.0,0.5601869225502014,298.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3439636230469,0.9990000128746032,1.0,2.657285690307617,295.3439025878906,284.95001220703125,297.27154541015625,292.0269775390625,297.2716979980469,299.4518737792969,295.3436279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680009841918945,2.5965742679545656e-05,4.393138408660889,1.0,0.1500000059604644,0.0,298.352294921875,410.0,11132.1953125,0.0,13467.19140625,1.0,283.1499938964844,293.8867492675781,295.0255432128906,295.8879089355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073970019817352,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.1142578125,0.0,20.474884033203125,1895.4371337890625,0.0,288.8697509765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12407640,299.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3439636230469,0.9990000128746032,1.0,0.5319671034812927,299.7685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.3439636230469,0.9990000128746032,1.0,0.5601869225502014,299.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3439636230469,0.9990000128746032,1.0,0.4137521684169769,299.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.3439636230469,0.9990000128746032,1.0,0.5601869225502014,298.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3439636230469,0.9990000128746032,1.0,2.657285690307617,295.3439025878906,284.95001220703125,297.27154541015625,292.0269775390625,297.2716979980469,299.4518737792969,295.3436279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680009841918945,2.5965742679545656e-05,4.393138408660889,1.0,0.1500000059604644,0.0,298.352294921875,410.0,11132.1953125,0.0,13467.19140625,1.0,283.1499938964844,293.8867492675781,295.0255432128906,295.8879089355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073970019817352,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.1142578125,0.0,20.474884033203125,1895.4371337890625,0.0,288.8697509765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12407700,299.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3371276855469,0.9990000128746032,1.0,0.5319671630859375,299.76727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3371276855469,0.9990000128746032,1.0,0.560187041759491,299.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3371276855469,0.9990000128746032,1.0,0.4137522280216217,299.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.3371276855469,0.9990000128746032,1.0,0.560187041759491,298.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3371276855469,0.9990000128746032,1.0,2.6572861671447754,295.3370666503906,284.95001220703125,297.2635803222656,292.0250244140625,297.2637634277344,299.4517822265625,295.3367614746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036544799805,5.680010795593262,2.5965731765609235e-05,4.393135070800781,1.0,0.1500000059604644,0.0,298.3519897460937,410.0,11125.919921875,0.0,13467.1923828125,1.0,283.1499938964844,293.8807373046875,295.02362060546875,295.885498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072569608688354,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.5,0.0,20.474884033203125,1895.4371337890625,0.0,288.6160583496094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12407760,299.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.33026123046875,0.9990000128746032,1.0,0.5319672226905823,299.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.33026123046875,0.9990000128746032,1.0,0.5601871013641357,299.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.33026123046875,0.9990000128746032,1.0,0.4137522876262665,299.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.33026123046875,0.9990000128746032,1.0,0.5601871013641357,298.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.33026123046875,0.9990000128746032,1.0,2.6572864055633545,295.3302001953125,284.95001220703125,297.255615234375,292.0230712890625,297.2557983398437,299.4515380859375,295.32989501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037498474121,5.68001127243042,2.5965720851672813e-05,4.393131732940674,1.0,0.1500000059604644,0.0,298.3516845703125,410.0,11119.6240234375,0.0,13467.1943359375,1.0,283.1499938964844,293.87469482421875,295.02166748046875,295.883056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071179628372192,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.87744140625,0.0,20.474884033203125,1895.4371337890625,0.0,288.36444091796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12407820,299.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3164367675781,0.9990000128746032,1.0,0.5319673418998718,299.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3164367675781,0.9990000128746032,1.0,0.5601872205734253,299.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3164367675781,0.9990000128746032,1.0,0.4137523770332336,299.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3164367675781,0.9990000128746032,1.0,0.5601872205734253,298.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3164367675781,0.9990000128746032,1.0,2.657287120819092,295.3163757324219,284.95001220703125,297.2396240234375,292.01904296875,297.2397766113281,299.4508972167969,295.3160705566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680038928985596,5.680012702941895,2.596570084278937e-05,4.393125057220459,1.0,0.1500000059604644,0.0,298.3511047363281,410.0,11106.9609375,0.0,13467.1962890625,1.0,283.1499938964844,293.8625793457031,295.01763916015625,295.8780517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068423509597778,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.60107421875,0.0,20.474884033203125,1895.4371337890625,0.0,287.8659362792969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12407880,299.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3164367675781,0.9990000128746032,1.0,0.5319673418998718,299.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3164367675781,0.9990000128746032,1.0,0.5601872205734253,299.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3164367675781,0.9990000128746032,1.0,0.4137523770332336,299.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3164367675781,0.9990000128746032,1.0,0.5601872205734253,298.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3164367675781,0.9990000128746032,1.0,2.657287120819092,295.3163757324219,284.95001220703125,297.2396240234375,292.01904296875,297.2397766113281,299.4508972167969,295.3160705566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680038928985596,5.680012702941895,2.596570084278937e-05,4.393125057220459,1.0,0.1500000059604644,0.0,298.3511047363281,410.0,11106.9609375,0.0,13467.1962890625,1.0,283.1499938964844,293.8625793457031,295.01763916015625,295.8780517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068423509597778,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.60107421875,0.0,20.474884033203125,1895.4371337890625,0.0,287.8659362792969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12407940,299.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.3025207519531,0.9990000128746032,1.0,0.5319674611091614,299.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3025207519531,0.9990000128746032,1.0,0.5601873397827148,299.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3025207519531,0.9990000128746032,1.0,0.4137524664402008,299.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.3025207519531,0.9990000128746032,1.0,0.5601873397827148,298.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3025207519531,0.9990000128746032,1.0,2.65728759765625,295.3024597167969,284.95001220703125,297.2234802246094,292.014892578125,297.2236328125,299.45025634765625,295.3021850585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680014133453369,2.596568265289534e-05,4.3931193351745605,1.0,0.1500000059604644,0.0,298.3505859375,410.0,11094.197265625,0.0,13467.19921875,1.0,283.1499938964844,293.8503723144531,295.0135192871094,295.8729553222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065704345703125,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.279296875,0.0,20.474884033203125,1895.4371337890625,0.0,287.3746643066406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12408000,299.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.3025207519531,0.9990000128746032,1.0,0.5319674611091614,299.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3025207519531,0.9990000128746032,1.0,0.5601873397827148,299.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3025207519531,0.9990000128746032,1.0,0.4137524664402008,299.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.3025207519531,0.9990000128746032,1.0,0.5601873397827148,298.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3025207519531,0.9990000128746032,1.0,2.65728759765625,295.3024597167969,284.95001220703125,297.2234802246094,292.014892578125,297.2236328125,299.45025634765625,295.3021850585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680014133453369,2.596568265289534e-05,4.3931193351745605,1.0,0.1500000059604644,0.0,298.3505859375,410.0,11094.197265625,0.0,13467.19921875,1.0,283.1499938964844,293.8503723144531,295.0135192871094,295.8729553222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065704345703125,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.279296875,0.0,20.474884033203125,1895.4371337890625,0.0,287.3746643066406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12408060,299.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.2885131835937,0.9990000128746032,1.0,0.5319675803184509,299.7586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2885131835937,0.9990000128746032,1.0,0.5601874589920044,299.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2885131835937,0.9990000128746032,1.0,0.4137525558471679,299.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2885131835937,0.9990000128746032,1.0,0.5601874589920044,298.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2885131835937,0.9990000128746032,1.0,2.657288074493408,295.2884521484375,284.95001220703125,297.2071838378906,292.0106201171875,297.20733642578125,299.4496459960937,295.28814697265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800408363342285,5.6800150871276855,2.5965666281990707e-05,4.3931145668029785,1.0,0.1500000059604644,0.0,298.3501281738281,410.0,11081.310546875,0.0,13467.201171875,1.0,283.1499938964844,293.83807373046875,295.0092468261719,295.8677062988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4063023924827575,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.90283203125,0.0,20.474884033203125,1895.4371337890625,0.0,286.8910217285156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
