time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408120,299.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.2885131835937,0.9990000128746032,1.0,0.5319675803184509,299.7586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2885131835937,0.9990000128746032,1.0,0.5601874589920044,299.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2885131835937,0.9990000128746032,1.0,0.4137525558471679,299.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2885131835937,0.9990000128746032,1.0,0.5601874589920044,298.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2885131835937,0.9990000128746032,1.0,2.657288074493408,295.2884521484375,284.95001220703125,297.2071838378906,292.0106201171875,297.20733642578125,299.4496459960937,295.28814697265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800408363342285,5.6800150871276855,2.5965666281990707e-05,4.3931145668029785,1.0,0.1500000059604644,0.0,298.3501281738281,410.0,11081.310546875,0.0,13467.201171875,1.0,283.1499938964844,293.83807373046875,295.0092468261719,295.8677062988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4063023924827575,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.90283203125,0.0,20.474884033203125,1895.4371337890625,0.0,286.8910217285156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12408180,299.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2743225097656,0.9990000128746032,1.0,0.5319676399230957,299.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.2743225097656,0.9990000128746032,1.0,0.5601875185966492,299.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2743225097656,0.9990000128746032,1.0,0.4137526154518127,299.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2743225097656,0.9990000128746032,1.0,0.5601875185966492,298.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.2743225097656,0.9990000128746032,1.0,2.6572885513305664,295.2742614746094,284.95001220703125,297.19073486328125,292.00616455078125,297.1908874511719,299.4490661621094,295.2739562988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041790008545,5.680016040802002,2.596565354906488e-05,4.393110752105713,1.0,0.1500000059604644,0.0,298.34979248046875,410.0,11068.275390625,0.0,13467.203125,1.0,283.1499938964844,293.8256530761719,295.0048217773437,295.8623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060377180576324,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.458984375,0.0,20.474884033203125,1895.4371337890625,0.0,286.4140014648437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12408240,299.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2743225097656,0.9990000128746032,1.0,0.5319676399230957,299.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.2743225097656,0.9990000128746032,1.0,0.5601875185966492,299.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2743225097656,0.9990000128746032,1.0,0.4137526154518127,299.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2743225097656,0.9990000128746032,1.0,0.5601875185966492,298.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.2743225097656,0.9990000128746032,1.0,2.6572885513305664,295.2742614746094,284.95001220703125,297.19073486328125,292.00616455078125,297.1908874511719,299.4490661621094,295.2739562988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041790008545,5.680016040802002,2.596565354906488e-05,4.393110752105713,1.0,0.1500000059604644,0.0,298.34979248046875,410.0,11068.275390625,0.0,13467.203125,1.0,283.1499938964844,293.8256530761719,295.0048217773437,295.8623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060377180576324,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.458984375,0.0,20.474884033203125,1895.4371337890625,0.0,286.4140014648437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12408300,299.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.2671813964844,0.9990000128746032,1.0,0.5319676399230957,299.7548828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2671813964844,0.9990000128746032,1.0,0.560187578201294,299.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.2671813964844,0.9990000128746032,1.0,0.4137526452541351,299.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2671813964844,0.9990000128746032,1.0,0.560187578201294,298.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2671813964844,0.9990000128746032,1.0,2.6572885513305664,295.2671203613281,284.95001220703125,297.18243408203125,292.0038757324219,297.1826171875,299.4487609863281,295.2668151855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680042266845703,5.680016040802002,2.5965649911086075e-05,4.393109321594238,1.0,0.1500000059604644,0.0,298.34967041015625,410.0,11061.70703125,0.0,13467.203125,1.0,283.1499938964844,293.81939697265625,295.0025329589844,295.8595275878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059076607227325,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.71435546875,0.0,20.474884033203125,1895.4371337890625,0.0,286.1798095703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12408360,299.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.260009765625,0.9990000128746032,1.0,0.5319676995277405,299.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.260009765625,0.9990000128746032,1.0,0.560187578201294,299.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.260009765625,0.9990000128746032,1.0,0.4137526452541351,299.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.260009765625,0.9990000128746032,1.0,0.560187578201294,298.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.260009765625,0.9990000128746032,1.0,2.657288789749145,295.25994873046875,284.95001220703125,297.174072265625,292.00152587890625,297.1742553710937,299.448486328125,295.2596130371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680042266845703,5.68001651763916,2.5965646273107268e-05,4.393108367919922,1.0,0.1500000059604644,0.0,298.3495788574219,410.0,11055.0859375,0.0,13467.2041015625,1.0,283.1499938964844,293.8131103515625,295.0002136230469,295.8567199707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405778557062149,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.947265625,0.0,20.474884033203125,1895.4371337890625,0.0,285.94744873046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12408420,299.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2454528808594,0.9990000128746032,1.0,0.5319676995277405,299.75103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2454528808594,0.9990000128746032,1.0,0.560187578201294,299.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2454528808594,0.9990000128746032,1.0,0.4137526452541351,299.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.2454528808594,0.9990000128746032,1.0,0.560187578201294,298.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2454528808594,0.9990000128746032,1.0,2.657288789749145,295.2453918457031,284.95001220703125,297.1571960449219,291.9967041015625,297.1573486328125,299.44793701171875,295.2450866699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680042266845703,5.68001651763916,2.5965644454117864e-05,4.393107891082764,1.0,0.1500000059604644,0.0,298.3495483398437,410.0,11041.693359375,0.0,13467.2041015625,1.0,283.1499938964844,293.8003845214844,294.995361328125,295.8508605957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055188596248626,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.333984375,0.0,20.474884033203125,1895.4371337890625,0.0,285.4804382324219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12408480,299.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2454528808594,0.9990000128746032,1.0,0.5319676995277405,299.75103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2454528808594,0.9990000128746032,1.0,0.560187578201294,299.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2454528808594,0.9990000128746032,1.0,0.4137526452541351,299.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.2454528808594,0.9990000128746032,1.0,0.560187578201294,298.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2454528808594,0.9990000128746032,1.0,2.657288789749145,295.2453918457031,284.95001220703125,297.1571960449219,291.9967041015625,297.1573486328125,299.44793701171875,295.2450866699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680042266845703,5.68001651763916,2.5965644454117864e-05,4.393107891082764,1.0,0.1500000059604644,0.0,298.3495483398437,410.0,11041.693359375,0.0,13467.2041015625,1.0,283.1499938964844,293.8003845214844,294.995361328125,295.8508605957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055188596248626,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.333984375,0.0,20.474884033203125,1895.4371337890625,0.0,285.4804382324219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12408540,299.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.2307434082031,0.9990000128746032,1.0,0.5319676399230957,299.7484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2307434082031,0.9990000128746032,1.0,0.560187578201294,299.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2307434082031,0.9990000128746032,1.0,0.4137526452541351,299.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2307434082031,0.9990000128746032,1.0,0.560187578201294,298.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2307434082031,0.9990000128746032,1.0,2.6572885513305664,295.2306823730469,284.95001220703125,297.1401062011719,291.9916381835937,297.1402587890625,299.4473876953125,295.2303466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680042266845703,5.680016040802002,2.5965649911086075e-05,4.393109321594238,1.0,0.1500000059604644,0.0,298.34967041015625,410.0,11028.12890625,0.0,13467.203125,1.0,283.1499938964844,293.7875061035156,294.9903259277344,295.8448181152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4052636325359344,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.638671875,0.0,20.474884033203125,1895.4371337890625,0.0,285.0220031738281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12408600,299.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.2307434082031,0.9990000128746032,1.0,0.5319676399230957,299.7484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2307434082031,0.9990000128746032,1.0,0.560187578201294,299.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2307434082031,0.9990000128746032,1.0,0.4137526452541351,299.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2307434082031,0.9990000128746032,1.0,0.560187578201294,298.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2307434082031,0.9990000128746032,1.0,2.6572885513305664,295.2306823730469,284.95001220703125,297.1401062011719,291.9916381835937,297.1402587890625,299.4473876953125,295.2303466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680042266845703,5.680016040802002,2.5965649911086075e-05,4.393109321594238,1.0,0.1500000059604644,0.0,298.34967041015625,410.0,11028.12890625,0.0,13467.203125,1.0,283.1499938964844,293.7875061035156,294.9903259277344,295.8448181152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4052636325359344,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.638671875,0.0,20.474884033203125,1895.4371337890625,0.0,285.0220031738281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12408660,299.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.2157592773437,0.9990000128746032,1.0,0.5319675803184509,299.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2157592773437,0.9990000128746032,1.0,0.5601874589920044,299.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2157592773437,0.9990000128746032,1.0,0.4137525558471679,299.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2157592773437,0.9990000128746032,1.0,0.5601874589920044,298.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2157592773437,0.9990000128746032,1.0,2.657288312911988,295.2156982421875,284.95001220703125,297.1227111816406,291.986328125,297.12286376953125,299.4468078613281,295.2153625488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041313171387,5.680015563964844,2.59656626440119e-05,4.393113136291504,1.0,0.1500000059604644,0.0,298.3500366210937,410.0,11014.32421875,0.0,13467.201171875,1.0,283.1499938964844,293.7744445800781,294.9850158691406,295.8385009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405009388923645,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.830078125,0.0,20.474884033203125,1895.4371337890625,0.0,284.5658569335937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12408720,299.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.2157592773437,0.9990000128746032,1.0,0.5319675803184509,299.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2157592773437,0.9990000128746032,1.0,0.5601874589920044,299.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2157592773437,0.9990000128746032,1.0,0.4137525558471679,299.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2157592773437,0.9990000128746032,1.0,0.5601874589920044,298.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2157592773437,0.9990000128746032,1.0,2.657288312911988,295.2156982421875,284.95001220703125,297.1227111816406,291.986328125,297.12286376953125,299.4468078613281,295.2153625488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041313171387,5.680015563964844,2.59656626440119e-05,4.393113136291504,1.0,0.1500000059604644,0.0,298.3500366210937,410.0,11014.32421875,0.0,13467.201171875,1.0,283.1499938964844,293.7744445800781,294.9850158691406,295.8385009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405009388923645,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.830078125,0.0,20.474884033203125,1895.4371337890625,0.0,284.5658569335937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12408780,299.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2005615234375,0.9990000128746032,1.0,0.5319674611091614,299.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2005615234375,0.9990000128746032,1.0,0.5601873397827148,299.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.2005615234375,0.9990000128746032,1.0,0.4137524664402008,299.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.2005615234375,0.9990000128746032,1.0,0.5601873397827148,298.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2005615234375,0.9990000128746032,1.0,2.65728759765625,295.20050048828125,284.95001220703125,297.10504150390625,291.9807434082031,297.105224609375,299.4462280273437,295.2001647949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680014133453369,2.596568265289534e-05,4.393119812011719,1.0,0.1500000059604644,0.0,298.3506164550781,410.0,11000.3017578125,0.0,13467.19921875,1.0,283.1499938964844,293.7611694335937,294.9794921875,295.8319396972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40475994348526,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.9189453125,0.0,20.474884033203125,1895.4371337890625,0.0,284.1187744140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12408840,299.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2005615234375,0.9990000128746032,1.0,0.5319674611091614,299.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2005615234375,0.9990000128746032,1.0,0.5601873397827148,299.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.2005615234375,0.9990000128746032,1.0,0.4137524664402008,299.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.2005615234375,0.9990000128746032,1.0,0.5601873397827148,298.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2005615234375,0.9990000128746032,1.0,2.65728759765625,295.20050048828125,284.95001220703125,297.10504150390625,291.9807434082031,297.105224609375,299.4462280273437,295.2001647949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680014133453369,2.596568265289534e-05,4.393119812011719,1.0,0.1500000059604644,0.0,298.3506164550781,410.0,11000.3017578125,0.0,13467.19921875,1.0,283.1499938964844,293.7611694335937,294.9794921875,295.8319396972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40475994348526,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.9189453125,0.0,20.474884033203125,1895.4371337890625,0.0,284.1187744140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12408900,299.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.19287109375,0.9990000128746032,1.0,0.5319673418998718,299.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.19287109375,0.9990000128746032,1.0,0.5601872801780701,299.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.19287109375,0.9990000128746032,1.0,0.413752406835556,299.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.19287109375,0.9990000128746032,1.0,0.5601872801780701,298.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.19287109375,0.9990000128746032,1.0,2.657287120819092,295.1927795410156,284.95001220703125,297.0960693359375,291.97784423828125,297.09625244140625,299.4459228515625,295.1924743652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680038928985596,5.680013179779053,2.5965697204810567e-05,4.393124103546143,1.0,0.1500000059604644,0.0,298.3510131835937,410.0,10993.1748046875,0.0,13467.197265625,1.0,283.1499938964844,293.75445556640625,294.9765930175781,295.8285217285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4046348333358764,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.91015625,0.0,20.474884033203125,1895.4371337890625,0.0,283.8947448730469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12408960,299.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1850891113281,0.9990000128746032,1.0,0.531967282295227,299.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1850891113281,0.9990000128746032,1.0,0.5601871609687805,299.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.1850891113281,0.9990000128746032,1.0,0.4137523174285888,299.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1850891113281,0.9990000128746032,1.0,0.5601871609687805,298.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.1850891113281,0.9990000128746032,1.0,2.6572866439819336,295.1850280761719,284.95001220703125,297.0870361328125,291.9748840332031,297.08721923828125,299.44561767578125,295.1846923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037975311279,5.680011749267578,2.59657135757152e-05,4.393129348754883,1.0,0.1500000059604644,0.0,298.3514709472656,410.0,10985.9990234375,0.0,13467.1953125,1.0,283.1499938964844,293.7476806640625,294.9736328125,295.8250427246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045114517211914,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.875,0.0,20.474884033203125,1895.4371337890625,0.0,283.6739196777344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12409020,299.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1693115234375,0.9990000128746032,1.0,0.5319669842720032,299.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1693115234375,0.9990000128746032,1.0,0.5601868629455566,299.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1693115234375,0.9990000128746032,1.0,0.4137521088123321,299.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.1693115234375,0.9990000128746032,1.0,0.5601868629455566,298.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1693115234375,0.9990000128746032,1.0,2.657285213470459,295.16925048828125,284.95001220703125,297.0686950683594,291.9686889648437,297.0688781738281,299.4449768066406,295.1688842773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.68003511428833,5.680009365081787,2.596575359348208e-05,4.393142223358154,1.0,0.1500000059604644,0.0,298.3526611328125,410.0,10971.41796875,0.0,13467.189453125,1.0,283.1499938964844,293.73388671875,294.9674377441406,295.8177795410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042618572711944,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.68798828125,0.0,20.474884033203125,1895.4371337890625,0.0,283.2275390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12409080,299.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1693115234375,0.9990000128746032,1.0,0.5319669842720032,299.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1693115234375,0.9990000128746032,1.0,0.5601868629455566,299.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1693115234375,0.9990000128746032,1.0,0.4137521088123321,299.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.1693115234375,0.9990000128746032,1.0,0.5601868629455566,298.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1693115234375,0.9990000128746032,1.0,2.657285213470459,295.16925048828125,284.95001220703125,297.0686950683594,291.9686889648437,297.0688781738281,299.4449768066406,295.1688842773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.68003511428833,5.680009365081787,2.596575359348208e-05,4.393142223358154,1.0,0.1500000059604644,0.0,298.3526611328125,410.0,10971.41796875,0.0,13467.189453125,1.0,283.1499938964844,293.73388671875,294.9674377441406,295.8177795410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042618572711944,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.68798828125,0.0,20.474884033203125,1895.4371337890625,0.0,283.2275390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12409140,299.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1531677246094,0.9990000128746032,1.0,0.5319666862487793,299.7342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1531677246094,0.9990000128746032,1.0,0.560186505317688,299.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.1531677246094,0.9990000128746032,1.0,0.413751870393753,299.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1531677246094,0.9990000128746032,1.0,0.560186505317688,298.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.1531677246094,0.9990000128746032,1.0,2.6572837829589844,295.1531066894531,284.95001220703125,297.04998779296875,291.9621887207031,297.050048828125,299.4443054199219,295.1527404785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680031776428223,5.68000602722168,2.5965804525185376e-05,4.393157958984375,1.0,0.1500000059604644,0.0,298.3540954589844,410.0,10956.4345703125,0.0,13467.18359375,1.0,283.1499938964844,293.7198486328125,294.9609375,295.8102111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4040168225765228,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.35595703125,0.0,20.474884033203125,1895.4371337890625,0.0,282.7897644042969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12409200,299.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1531677246094,0.9990000128746032,1.0,0.5319666862487793,299.7342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1531677246094,0.9990000128746032,1.0,0.560186505317688,299.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.1531677246094,0.9990000128746032,1.0,0.413751870393753,299.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1531677246094,0.9990000128746032,1.0,0.560186505317688,298.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.1531677246094,0.9990000128746032,1.0,2.6572837829589844,295.1531066894531,284.95001220703125,297.04998779296875,291.9621887207031,297.050048828125,299.4443054199219,295.1527404785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680031776428223,5.68000602722168,2.5965804525185376e-05,4.393157958984375,1.0,0.1500000059604644,0.0,298.3540954589844,410.0,10956.4345703125,0.0,13467.18359375,1.0,283.1499938964844,293.7198486328125,294.9609375,295.8102111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4040168225765228,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.35595703125,0.0,20.474884033203125,1895.4371337890625,0.0,282.7897644042969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12409260,299.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1350402832031,0.9990000128746032,1.0,0.5319662690162659,299.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1350402832031,0.9990000128746032,1.0,0.5601860880851746,299.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1350402832031,0.9990000128746032,1.0,0.4137515127658844,299.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1350402832031,0.9990000128746032,1.0,0.5601860880851746,298.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1350402832031,0.9990000128746032,1.0,2.6572816371917725,295.13494873046875,284.95001220703125,297.028076171875,291.9543762207031,297.0282897949219,299.4434814453125,295.134521484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680027484893799,5.680001258850098,2.596587364678271e-05,4.393178939819336,1.0,0.1500000059604644,0.0,298.35601806640625,410.0,10938.3544921875,0.0,13467.1748046875,1.0,283.1499938964844,293.704833984375,294.9536437988281,295.80194091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4038819074630737,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.51318359375,0.0,20.474884033203125,1895.4371337890625,0.0,282.5489501953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12409320,299.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1350402832031,0.9990000128746032,1.0,0.5319662690162659,299.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1350402832031,0.9990000128746032,1.0,0.5601860880851746,299.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1350402832031,0.9990000128746032,1.0,0.4137515127658844,299.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1350402832031,0.9990000128746032,1.0,0.5601860880851746,298.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1350402832031,0.9990000128746032,1.0,2.6572816371917725,295.13494873046875,284.95001220703125,297.028076171875,291.9543762207031,297.0282897949219,299.4434814453125,295.134521484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680027484893799,5.680001258850098,2.596587364678271e-05,4.393178939819336,1.0,0.1500000059604644,0.0,298.35601806640625,410.0,10938.3544921875,0.0,13467.1748046875,1.0,283.1499938964844,293.704833984375,294.9536437988281,295.80194091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4038819074630737,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.51318359375,0.0,20.474884033203125,1895.4371337890625,0.0,282.5489501953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12409380,299.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1120300292969,0.9990000128746032,1.0,0.5319656729698181,299.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1120300292969,0.9990000128746032,1.0,0.5601854920387268,299.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1120300292969,0.9990000128746032,1.0,0.4137510657310486,299.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1120300292969,0.9990000128746032,1.0,0.5601854920387268,298.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1120300292969,0.9990000128746032,1.0,2.6572787761688232,295.1119384765625,284.95001220703125,297.0003662109375,291.9443359375,297.0005187988281,299.4422302246094,295.11138916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680021286010742,5.679995536804199,2.596596459625289e-05,4.393207550048828,1.0,0.1500000059604644,0.0,298.3586120605469,410.0,10914.650390625,0.0,13467.1630859375,1.0,283.1499938964844,293.6864929199219,294.9443359375,295.7917175292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039084017276764,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.07568359375,0.0,20.474884033203125,1895.4371337890625,0.0,282.5962219238281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12409440,299.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1120300292969,0.9990000128746032,1.0,0.5319656729698181,299.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1120300292969,0.9990000128746032,1.0,0.5601854920387268,299.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1120300292969,0.9990000128746032,1.0,0.4137510657310486,299.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1120300292969,0.9990000128746032,1.0,0.5601854920387268,298.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1120300292969,0.9990000128746032,1.0,2.6572787761688232,295.1119384765625,284.95001220703125,297.0003662109375,291.9443359375,297.0005187988281,299.4422302246094,295.11138916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680021286010742,5.679995536804199,2.596596459625289e-05,4.393207550048828,1.0,0.1500000059604644,0.0,298.3586120605469,410.0,10914.650390625,0.0,13467.1630859375,1.0,283.1499938964844,293.6864929199219,294.9443359375,295.7917175292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039084017276764,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.07568359375,0.0,20.474884033203125,1895.4371337890625,0.0,282.5962219238281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12409500,299.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.098876953125,0.9990000128746032,1.0,0.5319653153419495,299.7252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.098876953125,0.9990000128746032,1.0,0.5601851344108582,299.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.098876953125,0.9990000128746032,1.0,0.4137508273124695,299.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.098876953125,0.9990000128746032,1.0,0.5601851344108582,298.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.098876953125,0.9990000128746032,1.0,2.657277107238769,295.0987548828125,284.95001220703125,296.98443603515625,291.93853759765625,296.9847412109375,299.4413452148437,295.0981750488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017948150635,5.679991722106934,2.596601734694559e-05,4.393223762512207,1.0,0.1500000059604644,0.0,298.360107421875,410.0,10901.296875,0.0,13467.15625,1.0,283.1499938964844,293.6758728027344,294.9387512207031,295.7856140136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039484858512878,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.1787109375,0.0,20.474884033203125,1895.4371337890625,0.0,282.6677551269531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12409560,299.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0845031738281,0.9990000128746032,1.0,0.5319649577140808,299.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.0845031738281,0.9990000128746032,1.0,0.5601847171783447,299.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.0845031738281,0.9990000128746032,1.0,0.4137505292892456,299.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.0845031738281,0.9990000128746032,1.0,0.5601847171783447,298.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0845031738281,0.9990000128746032,1.0,2.6572751998901367,295.0843505859375,284.95001220703125,296.9672241210937,291.9322509765625,296.967529296875,299.44024658203125,295.083740234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680014133453369,5.679987907409668,2.5966075554606505e-05,4.393241882324219,1.0,0.1500000059604644,0.0,298.3617553710937,410.0,10886.8056640625,0.0,13467.1484375,1.0,283.1499938964844,293.6642150878906,294.9325256347656,295.7787780761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039826691150665,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.7880859375,0.0,20.474884033203125,1895.4371337890625,0.0,282.728759765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12409620,299.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0523376464844,0.9990000128746032,1.0,0.531964123249054,299.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0523376464844,0.9990000128746032,1.0,0.5601838827133179,299.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0523376464844,0.9990000128746032,1.0,0.4137499034404754,299.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.0523376464844,0.9990000128746032,1.0,0.5601838827133179,298.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0523376464844,0.9990000128746032,1.0,2.657271146774292,295.0521850585937,284.95001220703125,296.9289855957031,291.918212890625,296.9292907714844,299.4374084472656,295.0514831542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800055503845215,5.67997932434082,2.596620470285416e-05,4.393282413482666,1.0,0.1500000059604644,0.0,298.3654479980469,410.0,10854.91015625,0.0,13467.1328125,1.0,283.1499938964844,293.6378173828125,294.9181823730469,295.762939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039758145809173,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.57080078125,0.0,20.474884033203125,1895.4371337890625,0.0,282.7165222167969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12409680,299.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0523376464844,0.9990000128746032,1.0,0.531964123249054,299.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0523376464844,0.9990000128746032,1.0,0.5601838827133179,299.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0523376464844,0.9990000128746032,1.0,0.4137499034404754,299.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.0523376464844,0.9990000128746032,1.0,0.5601838827133179,298.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0523376464844,0.9990000128746032,1.0,2.657271146774292,295.0521850585937,284.95001220703125,296.9289855957031,291.918212890625,296.9292907714844,299.4374084472656,295.0514831542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800055503845215,5.67997932434082,2.596620470285416e-05,4.393282413482666,1.0,0.1500000059604644,0.0,298.3654479980469,410.0,10854.91015625,0.0,13467.1328125,1.0,283.1499938964844,293.6378173828125,294.9181823730469,295.762939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039758145809173,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.57080078125,0.0,20.474884033203125,1895.4371337890625,0.0,282.7165222167969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12409740,299.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.0162353515625,0.9990000128746032,1.0,0.5319632291793823,299.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0162353515625,0.9990000128746032,1.0,0.5601828694343567,299.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0162353515625,0.9990000128746032,1.0,0.4137491881847381,299.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0162353515625,0.9990000128746032,1.0,0.5601828694343567,298.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0162353515625,0.9990000128746032,1.0,2.65726637840271,295.0160827636719,284.95001220703125,296.88604736328125,291.90234375,296.8864440917969,299.43365478515625,295.0152587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679996013641357,5.679969787597656,2.596635022200644e-05,4.393327236175537,1.0,0.1500000059604644,0.0,298.3695678710937,410.0,10819.474609375,0.0,13467.1142578125,1.0,283.1499938964844,293.6078186035156,294.9017639160156,295.74462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4038535356521606,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.71240234375,0.0,20.474884033203125,1895.4371337890625,0.0,282.498291015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12409800,299.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.0162353515625,0.9990000128746032,1.0,0.5319632291793823,299.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0162353515625,0.9990000128746032,1.0,0.5601828694343567,299.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0162353515625,0.9990000128746032,1.0,0.4137491881847381,299.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0162353515625,0.9990000128746032,1.0,0.5601828694343567,298.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0162353515625,0.9990000128746032,1.0,2.65726637840271,295.0160827636719,284.95001220703125,296.88604736328125,291.90234375,296.8864440917969,299.43365478515625,295.0152587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679996013641357,5.679969787597656,2.596635022200644e-05,4.393327236175537,1.0,0.1500000059604644,0.0,298.3695678710937,410.0,10819.474609375,0.0,13467.1142578125,1.0,283.1499938964844,293.6078186035156,294.9017639160156,295.74462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4038535356521606,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.71240234375,0.0,20.474884033203125,1895.4371337890625,0.0,282.498291015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12409860,299.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9760437011719,0.9990000128746032,1.0,0.5319622159004211,299.7041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.9760437011719,0.9990000128746032,1.0,0.5601818561553955,299.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9760437011719,0.9990000128746032,1.0,0.4137483835220337,299.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9760437011719,0.9990000128746032,1.0,0.5601818561553955,298.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9760437011719,0.9990000128746032,1.0,2.657261371612549,294.97589111328125,284.95001220703125,296.8387451171875,291.8847961425781,296.8391418457031,299.42889404296875,294.9749755859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679985523223877,5.679959774017334,2.596650847408455e-05,4.39337682723999,1.0,0.1500000059604644,0.0,298.3740539550781,410.0,10780.701171875,0.0,13467.09375,1.0,283.1499938964844,293.5740661621094,294.8834228515625,295.7239685058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4035641849040985,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.150634765625,0.0,20.474884033203125,1895.4371337890625,0.0,281.9822998046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12409920,299.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9760437011719,0.9990000128746032,1.0,0.5319622159004211,299.7041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.9760437011719,0.9990000128746032,1.0,0.5601818561553955,299.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9760437011719,0.9990000128746032,1.0,0.4137483835220337,299.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9760437011719,0.9990000128746032,1.0,0.5601818561553955,298.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9760437011719,0.9990000128746032,1.0,2.657261371612549,294.97589111328125,284.95001220703125,296.8387451171875,291.8847961425781,296.8391418457031,299.42889404296875,294.9749755859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679985523223877,5.679959774017334,2.596650847408455e-05,4.39337682723999,1.0,0.1500000059604644,0.0,298.3740539550781,410.0,10780.701171875,0.0,13467.09375,1.0,283.1499938964844,293.5740661621094,294.8834228515625,295.7239685058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4035641849040985,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.150634765625,0.0,20.474884033203125,1895.4371337890625,0.0,281.9822998046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12409980,299.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9325866699219,0.9990000128746032,1.0,0.5319611430168152,299.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9325866699219,0.9990000128746032,1.0,0.5601807236671448,299.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.9325866699219,0.9990000128746032,1.0,0.4137475788593292,299.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9325866699219,0.9990000128746032,1.0,0.5601807236671448,298.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9325866699219,0.9990000128746032,1.0,2.6572561264038086,294.9324035644531,284.95001220703125,296.7874755859375,291.8656311035156,296.7879943847656,299.4232482910156,294.93145751953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679974555969238,5.679948329925537,2.596667764009908e-05,4.393429279327393,1.0,0.1500000059604644,0.0,298.3788757324219,410.0,10739.0390625,0.0,13467.072265625,1.0,283.1499938964844,293.53729248046875,294.8636474609375,295.7015686035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4031528234481811,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.258056640625,0.0,20.474884033203125,1895.4371337890625,0.0,281.2498474121094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12410040,299.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9325866699219,0.9990000128746032,1.0,0.5319611430168152,299.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9325866699219,0.9990000128746032,1.0,0.5601807236671448,299.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.9325866699219,0.9990000128746032,1.0,0.4137475788593292,299.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9325866699219,0.9990000128746032,1.0,0.5601807236671448,298.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9325866699219,0.9990000128746032,1.0,2.6572561264038086,294.9324035644531,284.95001220703125,296.7874755859375,291.8656311035156,296.7879943847656,299.4232482910156,294.93145751953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679974555969238,5.679948329925537,2.596667764009908e-05,4.393429279327393,1.0,0.1500000059604644,0.0,298.3788757324219,410.0,10739.0390625,0.0,13467.072265625,1.0,283.1499938964844,293.53729248046875,294.8636474609375,295.7015686035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4031528234481811,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.258056640625,0.0,20.474884033203125,1895.4371337890625,0.0,281.2498474121094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12410100,299.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9096069335937,0.9990000128746032,1.0,0.5319606065750122,299.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.9096069335937,0.9990000128746032,1.0,0.560180127620697,299.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.9096069335937,0.9990000128746032,1.0,0.4137471318244934,299.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9096069335937,0.9990000128746032,1.0,0.560180127620697,298.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9096069335937,0.9990000128746032,1.0,2.65725326538086,294.909423828125,284.95001220703125,296.7604675292969,291.8554992675781,296.7610168457031,299.4200744628906,294.9084167480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679968357086182,5.679942607879639,2.596676495159045e-05,4.39345645904541,1.0,0.1500000059604644,0.0,298.38134765625,410.0,10717.1064453125,0.0,13467.060546875,1.0,283.1499938964844,293.5177307128906,294.8532409667969,295.6897277832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4029035270214081,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.30712890625,0.0,20.474884033203125,1895.4371337890625,0.0,280.8065795898437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
