time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410160,299.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.8858642578125,0.9990000128746032,1.0,0.5319600105285645,299.6869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8858642578125,0.9990000128746032,1.0,0.5601795315742493,299.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8858642578125,0.9990000128746032,1.0,0.4137466847896576,299.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8858642578125,0.9990000128746032,1.0,0.5601795315742493,298.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.8858642578125,0.9990000128746032,1.0,2.65725040435791,294.8856506347656,284.95001220703125,296.73260498046875,291.84503173828125,296.733154296875,299.41668701171875,294.8846130371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679962635040283,5.67993688583374,2.5966854082071222e-05,4.393484592437744,1.0,0.1500000059604644,0.0,298.3839111328125,410.0,10694.53125,0.0,13467.0498046875,1.0,283.1499938964844,293.4974975585937,294.8424987792969,295.677490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4026288688182831,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.047607421875,0.0,20.474884033203125,1895.4371337890625,0.0,280.3187866210937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12410220,299.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.836181640625,0.9990000128746032,1.0,0.5319588780403137,299.677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.836181640625,0.9990000128746032,1.0,0.560178279876709,299.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.836181640625,0.9990000128746032,1.0,0.4137457907199859,299.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.836181640625,0.9990000128746032,1.0,0.560178279876709,298.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.836181640625,0.9990000128746032,1.0,2.657244682312012,294.8359680175781,284.95001220703125,296.6744689941406,291.8230895996094,296.67498779296875,299.4092712402344,294.8348693847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679950714111328,5.679924488067627,2.596703780000098e-05,4.3935418128967285,1.0,0.1500000059604644,0.0,298.3891296386719,410.0,10647.5458984375,0.0,13467.0263671875,1.0,283.1499938964844,293.4549865722656,294.8200378417969,295.6518249511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020029902458191,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.638916015625,0.0,20.474884033203125,1895.4371337890625,0.0,279.2092590332031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12410280,299.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.836181640625,0.9990000128746032,1.0,0.5319588780403137,299.677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.836181640625,0.9990000128746032,1.0,0.560178279876709,299.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.836181640625,0.9990000128746032,1.0,0.4137457907199859,299.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.836181640625,0.9990000128746032,1.0,0.560178279876709,298.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.836181640625,0.9990000128746032,1.0,2.657244682312012,294.8359680175781,284.95001220703125,296.6744689941406,291.8230895996094,296.67498779296875,299.4092712402344,294.8348693847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679950714111328,5.679924488067627,2.596703780000098e-05,4.3935418128967285,1.0,0.1500000059604644,0.0,298.3891296386719,410.0,10647.5458984375,0.0,13467.0263671875,1.0,283.1499938964844,293.4549865722656,294.8200378417969,295.6518249511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020029902458191,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.638916015625,0.0,20.474884033203125,1895.4371337890625,0.0,279.2092590332031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12410340,299.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7841491699219,0.9990000128746032,1.0,0.5319576859474182,299.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7841491699219,0.9990000128746032,1.0,0.5601770281791687,299.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7841491699219,0.9990000128746032,1.0,0.4137448668479919,299.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7841491699219,0.9990000128746032,1.0,0.5601770281791687,298.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7841491699219,0.9990000128746032,1.0,2.657238721847534,294.7839050292969,284.95001220703125,296.61346435546875,291.7999572753906,296.61407470703125,299.401123046875,294.78277587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679938316345215,5.679912090301514,2.5967225155909542e-05,4.393599987030029,1.0,0.1500000059604644,0.0,298.3944396972656,410.0,10598.494140625,0.0,13467.001953125,1.0,283.1499938964844,293.4103088378906,294.7965087890625,295.6249389648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4013076424598694,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.277587890625,0.0,20.474884033203125,1895.4371337890625,0.0,277.9799499511719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12410400,299.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7841491699219,0.9990000128746032,1.0,0.5319576859474182,299.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7841491699219,0.9990000128746032,1.0,0.5601770281791687,299.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7841491699219,0.9990000128746032,1.0,0.4137448668479919,299.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7841491699219,0.9990000128746032,1.0,0.5601770281791687,298.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7841491699219,0.9990000128746032,1.0,2.657238721847534,294.7839050292969,284.95001220703125,296.61346435546875,291.7999572753906,296.61407470703125,299.401123046875,294.78277587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679938316345215,5.679912090301514,2.5967225155909542e-05,4.393599987030029,1.0,0.1500000059604644,0.0,298.3944396972656,410.0,10598.494140625,0.0,13467.001953125,1.0,283.1499938964844,293.4103088378906,294.7965087890625,295.6249389648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4013076424598694,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.277587890625,0.0,20.474884033203125,1895.4371337890625,0.0,277.9799499511719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12410460,298.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.72967529296875,0.9990000128746032,1.0,0.5319564938545227,299.65478515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.72967529296875,0.9990000128746032,1.0,0.5601757764816284,299.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.72967529296875,0.9990000128746032,1.0,0.4137439429759979,299.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.72967529296875,0.9990000128746032,1.0,0.5601757764816284,298.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.72967529296875,0.9990000128746032,1.0,2.6572327613830566,294.7294311523437,284.95001220703125,296.5499267578125,291.7757568359375,296.550537109375,299.3921813964844,294.7282409667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679925918579102,5.6798996925354,2.596741614979692e-05,4.393659114837647,1.0,0.1500000059604644,0.0,298.3998107910156,410.0,10547.5185546875,0.0,13466.978515625,1.0,283.1499938964844,293.36334228515625,294.7718811035156,295.5966491699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4005179107189178,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.915771484375,0.0,20.474884033203125,1895.4371337890625,0.0,276.5881042480469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12410520,298.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.72967529296875,0.9990000128746032,1.0,0.5319564938545227,299.65478515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.72967529296875,0.9990000128746032,1.0,0.5601757764816284,299.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.72967529296875,0.9990000128746032,1.0,0.4137439429759979,299.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.72967529296875,0.9990000128746032,1.0,0.5601757764816284,298.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.72967529296875,0.9990000128746032,1.0,2.6572327613830566,294.7294311523437,284.95001220703125,296.5499267578125,291.7757568359375,296.550537109375,299.3921813964844,294.7282409667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679925918579102,5.6798996925354,2.596741614979692e-05,4.393659114837647,1.0,0.1500000059604644,0.0,298.3998107910156,410.0,10547.5185546875,0.0,13466.978515625,1.0,283.1499938964844,293.36334228515625,294.7718811035156,295.5966491699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4005179107189178,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.915771484375,0.0,20.474884033203125,1895.4371337890625,0.0,276.5881042480469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12410580,298.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.67333984375,0.9990000128746032,1.0,0.5319553017616272,299.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.67333984375,0.9990000128746032,1.0,0.5601745247840881,299.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.67333984375,0.9990000128746032,1.0,0.4137429893016815,299.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.67333984375,0.9990000128746032,1.0,0.5601745247840881,298.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.67333984375,0.9990000128746032,1.0,2.657226800918579,294.673095703125,284.95001220703125,296.4842529296875,291.7506103515625,296.48486328125,299.38262939453125,294.671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679887294769287,2.5967605324694887e-05,4.3937177658081055,1.0,0.1500000059604644,0.0,298.4051818847656,410.0,10494.9638671875,0.0,13466.9541015625,1.0,283.1499938964844,293.3145751953125,294.7463073730469,295.5672912597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399653285741806,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.790283203125,0.0,20.474884033203125,1895.4371337890625,0.0,275.0694580078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12410640,298.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.67333984375,0.9990000128746032,1.0,0.5319553017616272,299.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.67333984375,0.9990000128746032,1.0,0.5601745247840881,299.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.67333984375,0.9990000128746032,1.0,0.4137429893016815,299.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.67333984375,0.9990000128746032,1.0,0.5601745247840881,298.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.67333984375,0.9990000128746032,1.0,2.657226800918579,294.673095703125,284.95001220703125,296.4842529296875,291.7506103515625,296.48486328125,299.38262939453125,294.671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679887294769287,2.5967605324694887e-05,4.3937177658081055,1.0,0.1500000059604644,0.0,298.4051818847656,410.0,10494.9638671875,0.0,13466.9541015625,1.0,283.1499938964844,293.3145751953125,294.7463073730469,295.5672912597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399653285741806,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.790283203125,0.0,20.474884033203125,1895.4371337890625,0.0,275.0694580078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12410700,298.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.6445617675781,0.9990000128746032,1.0,0.5319547057151794,299.6362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.6445617675781,0.9990000128746032,1.0,0.5601739287376404,299.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.6445617675781,0.9990000128746032,1.0,0.4137425422668457,299.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6445617675781,0.9990000128746032,1.0,0.5601739287376404,298.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6445617675781,0.9990000128746032,1.0,2.657223701477051,294.6443176269531,284.95001220703125,296.4507141113281,291.7377014160156,296.45135498046875,299.37762451171875,294.64306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679906845092773,5.679881095886231,2.5967698093154468e-05,4.393747329711914,1.0,0.1500000059604644,0.0,298.4078674316406,410.0,10468.220703125,0.0,13466.9423828125,1.0,283.1499938964844,293.28961181640625,294.7332458496094,295.55224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3991915285587311,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.47021484375,0.0,20.474884033203125,1895.4371337890625,0.0,274.2605895996094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12410760,298.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.61541748046875,0.9990000128746032,1.0,0.5319541096687317,299.6297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.61541748046875,0.9990000128746032,1.0,0.5601732730865479,299.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.61541748046875,0.9990000128746032,1.0,0.4137420654296875,299.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.61541748046875,0.9990000128746032,1.0,0.5601732730865479,298.7848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.61541748046875,0.9990000128746032,1.0,2.6572208404541016,294.6151733398437,284.95001220703125,296.4167785644531,291.7246398925781,296.4174194335937,299.3724670410156,294.6139221191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679901123046875,5.679874897003174,2.596779268060345e-05,4.3937764167785645,1.0,0.1500000059604644,0.0,298.4105224609375,410.0,10441.169921875,0.0,13466.9296875,1.0,283.1499938964844,293.2642822265625,294.719970703125,295.5369873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398712009191513,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.00390625,0.0,20.474884033203125,1895.4371337890625,0.0,273.4222106933594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12410820,298.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5561828613281,0.9990000128746032,1.0,0.5319529175758362,299.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5561828613281,0.9990000128746032,1.0,0.5601720213890076,299.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5561828613281,0.9990000128746032,1.0,0.4137411713600158,299.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5561828613281,0.9990000128746032,1.0,0.5601720213890076,298.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5561828613281,0.9990000128746032,1.0,2.657215118408203,294.5559387207031,284.95001220703125,296.3478698730469,291.697998046875,296.3485412597656,299.3618469238281,294.5546569824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679888725280762,5.679862976074219,2.596797639853321e-05,4.393833637237549,1.0,0.1500000059604644,0.0,298.4157409667969,410.0,10386.326171875,0.0,13466.90625,1.0,283.1499938964844,293.21270751953125,294.6930236816406,295.5058898925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3977026343345642,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.68701171875,0.0,20.474884033203125,1895.4371337890625,0.0,271.6626892089844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12410880,298.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5561828613281,0.9990000128746032,1.0,0.5319529175758362,299.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5561828613281,0.9990000128746032,1.0,0.5601720213890076,299.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5561828613281,0.9990000128746032,1.0,0.4137411713600158,299.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5561828613281,0.9990000128746032,1.0,0.5601720213890076,298.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5561828613281,0.9990000128746032,1.0,2.657215118408203,294.5559387207031,284.95001220703125,296.3478698730469,291.697998046875,296.3485412597656,299.3618469238281,294.5546569824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679888725280762,5.679862976074219,2.596797639853321e-05,4.393833637237549,1.0,0.1500000059604644,0.0,298.4157409667969,410.0,10386.326171875,0.0,13466.90625,1.0,283.1499938964844,293.21270751953125,294.6930236816406,295.5058898925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3977026343345642,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.68701171875,0.0,20.474884033203125,1895.4371337890625,0.0,271.6626892089844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12410940,298.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4959716796875,0.9990000128746032,1.0,0.5319517850875854,299.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.4959716796875,0.9990000128746032,1.0,0.5601708292961121,299.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4959716796875,0.9990000128746032,1.0,0.4137402772903442,299.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4959716796875,0.9990000128746032,1.0,0.5601708292961121,298.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4959716796875,0.9990000128746032,1.0,2.6572093963623047,294.4957275390625,284.95001220703125,296.2779235839844,291.6708374023437,296.27862548828125,299.35076904296875,294.4944152832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679876804351807,5.679851055145264,2.596815647848416e-05,4.393889427185059,1.0,0.1500000059604644,0.0,298.4208679199219,410.0,10330.798828125,0.0,13466.8837890625,1.0,283.1499938964844,293.16015625,294.66552734375,295.47418212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966297209262848,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.96630859375,0.0,20.474884033203125,1895.4371337890625,0.0,269.8000793457031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12411000,298.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4959716796875,0.9990000128746032,1.0,0.5319517850875854,299.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.4959716796875,0.9990000128746032,1.0,0.5601708292961121,299.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4959716796875,0.9990000128746032,1.0,0.4137402772903442,299.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4959716796875,0.9990000128746032,1.0,0.5601708292961121,298.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4959716796875,0.9990000128746032,1.0,2.6572093963623047,294.4957275390625,284.95001220703125,296.2779235839844,291.6708374023437,296.27862548828125,299.35076904296875,294.4944152832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679876804351807,5.679851055145264,2.596815647848416e-05,4.393889427185059,1.0,0.1500000059604644,0.0,298.4208679199219,410.0,10330.798828125,0.0,13466.8837890625,1.0,283.1499938964844,293.16015625,294.66552734375,295.47418212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966297209262848,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.96630859375,0.0,20.474884033203125,1895.4371337890625,0.0,269.8000793457031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12411060,298.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.43511962890625,0.9990000128746032,1.0,0.5319506525993347,299.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.43511962890625,0.9990000128746032,1.0,0.5601696968078613,299.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.43511962890625,0.9990000128746032,1.0,0.413739413022995,299.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.43511962890625,0.9990000128746032,1.0,0.5601696968078613,298.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.43511962890625,0.9990000128746032,1.0,2.6572039127349854,294.4348449707031,284.95001220703125,296.207275390625,291.643310546875,296.2079772949219,299.3393249511719,294.4335327148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839611053467,2.59683311014669e-05,4.393943786621094,1.0,0.1500000059604644,0.0,298.4258117675781,410.0,10274.828125,0.0,13466.861328125,1.0,283.1499938964844,293.1069030761719,294.6376953125,295.4420166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954972326755523,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.96435546875,0.0,20.474884033203125,1895.4371337890625,0.0,267.8424987792969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12411120,298.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.43511962890625,0.9990000128746032,1.0,0.5319506525993347,299.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.43511962890625,0.9990000128746032,1.0,0.5601696968078613,299.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.43511962890625,0.9990000128746032,1.0,0.413739413022995,299.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.43511962890625,0.9990000128746032,1.0,0.5601696968078613,298.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.43511962890625,0.9990000128746032,1.0,2.6572039127349854,294.4348449707031,284.95001220703125,296.207275390625,291.643310546875,296.2079772949219,299.3393249511719,294.4335327148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839611053467,2.59683311014669e-05,4.393943786621094,1.0,0.1500000059604644,0.0,298.4258117675781,410.0,10274.828125,0.0,13466.861328125,1.0,283.1499938964844,293.1069030761719,294.6376953125,295.4420166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954972326755523,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.96435546875,0.0,20.474884033203125,1895.4371337890625,0.0,267.8424987792969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12411180,298.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3739013671875,0.9990000128746032,1.0,0.5319496393203735,299.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.3739013671875,0.9990000128746032,1.0,0.5601685643196106,299.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3739013671875,0.9990000128746032,1.0,0.4137386083602905,299.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3739013671875,0.9990000128746032,1.0,0.5601685643196106,298.7289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3739013671875,0.9990000128746032,1.0,2.657198429107666,294.3736267089844,284.95001220703125,296.13629150390625,291.61553955078125,296.13702392578125,299.32763671875,294.372314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679854393005371,5.67982816696167,2.5968498448492028e-05,4.393996238708496,1.0,0.1500000059604644,0.0,298.4305725097656,410.0,10218.7177734375,0.0,13466.83984375,1.0,283.1499938964844,293.0531921386719,294.6096496582031,295.4095458984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943091034889221,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.80810546875,0.0,20.474884033203125,1895.4371337890625,0.0,265.7978820800781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12411240,298.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3739013671875,0.9990000128746032,1.0,0.5319496393203735,299.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.3739013671875,0.9990000128746032,1.0,0.5601685643196106,299.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3739013671875,0.9990000128746032,1.0,0.4137386083602905,299.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3739013671875,0.9990000128746032,1.0,0.5601685643196106,298.7289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3739013671875,0.9990000128746032,1.0,2.657198429107666,294.3736267089844,284.95001220703125,296.13629150390625,291.61553955078125,296.13702392578125,299.32763671875,294.372314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679854393005371,5.67982816696167,2.5968498448492028e-05,4.393996238708496,1.0,0.1500000059604644,0.0,298.4305725097656,410.0,10218.7177734375,0.0,13466.83984375,1.0,283.1499938964844,293.0531921386719,294.6096496582031,295.4095458984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943091034889221,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.80810546875,0.0,20.474884033203125,1895.4371337890625,0.0,265.7978820800781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12411300,298.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.34326171875,0.9990000128746032,1.0,0.5319491028785706,299.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.34326171875,0.9990000128746032,1.0,0.5601680278778076,299.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.34326171875,0.9990000128746032,1.0,0.4137381911277771,299.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.34326171875,0.9990000128746032,1.0,0.5601680278778076,298.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.34326171875,0.9990000128746032,1.0,2.657196044921875,294.3429870605469,284.95001220703125,296.1007995605469,291.6015930175781,296.1015319824219,299.3217163085937,294.3416748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849147796631,5.67982292175293,2.5968580303015187e-05,4.394021511077881,1.0,0.1500000059604644,0.0,298.4328918457031,410.0,10190.701171875,0.0,13466.830078125,1.0,283.1499938964844,293.0262451171875,294.5956115722656,295.3932800292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936973214149475,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.71533203125,0.0,20.474884033203125,1895.4371337890625,0.0,264.7486877441406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12411360,298.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3126525878906,0.9990000128746032,1.0,0.5319486260414124,299.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3126525878906,0.9990000128746032,1.0,0.5601674914360046,299.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3126525878906,0.9990000128746032,1.0,0.413737803697586,299.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.3126525878906,0.9990000128746032,1.0,0.5601674914360046,298.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3126525878906,0.9990000128746032,1.0,2.657193422317505,294.3124084472656,284.95001220703125,296.0653686523437,291.5876770019531,296.06610107421875,299.31573486328125,294.3110656738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679843902587891,5.6798176765441895,2.596865851955954e-05,4.394045829772949,1.0,0.1500000059604644,0.0,298.43511962890625,410.0,10162.7578125,0.0,13466.8193359375,1.0,283.1499938964844,292.99932861328125,294.5815734863281,295.3769836425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3930745422840118,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.633056640625,0.0,20.474884033203125,1895.4371337890625,0.0,263.6830749511719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12411420,298.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2516784667969,0.9990000128746032,1.0,0.5319476127624512,299.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2516784667969,0.9990000128746032,1.0,0.5601664781570435,299.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2516784667969,0.9990000128746032,1.0,0.4137370586395263,299.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2516784667969,0.9990000128746032,1.0,0.5601664781570435,298.6994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.2516784667969,0.9990000128746032,1.0,2.657188653945923,294.2514343261719,284.95001220703125,295.99481201171875,291.5599060058594,295.9955749511719,299.3037414550781,294.2501220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679833889007568,5.679807662963867,2.596881131466944e-05,4.3940935134887695,1.0,0.1500000059604644,0.0,298.4394836425781,410.0,10107.224609375,0.0,13466.7998046875,1.0,283.1499938964844,292.9455871582031,294.5535888671875,295.3445129394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917990624904632,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.55615234375,0.0,20.474884033203125,1895.4371337890625,0.0,261.50836181640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12411480,298.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2516784667969,0.9990000128746032,1.0,0.5319476127624512,299.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2516784667969,0.9990000128746032,1.0,0.5601664781570435,299.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2516784667969,0.9990000128746032,1.0,0.4137370586395263,299.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2516784667969,0.9990000128746032,1.0,0.5601664781570435,298.6994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.2516784667969,0.9990000128746032,1.0,2.657188653945923,294.2514343261719,284.95001220703125,295.99481201171875,291.5599060058594,295.9955749511719,299.3037414550781,294.2501220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679833889007568,5.679807662963867,2.596881131466944e-05,4.3940935134887695,1.0,0.1500000059604644,0.0,298.4394836425781,410.0,10107.224609375,0.0,13466.7998046875,1.0,283.1499938964844,292.9455871582031,294.5535888671875,295.3445129394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917990624904632,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.55615234375,0.0,20.474884033203125,1895.4371337890625,0.0,261.50836181640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12411540,298.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1913146972656,0.9990000128746032,1.0,0.5319467186927795,299.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1913146972656,0.9990000128746032,1.0,0.560165524482727,299.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.1913146972656,0.9990000128746032,1.0,0.413736343383789,299.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1913146972656,0.9990000128746032,1.0,0.560165524482727,298.68463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1913146972656,0.9990000128746032,1.0,2.65718412399292,294.1910705566406,284.95001220703125,295.925048828125,291.5323486328125,295.9258117675781,299.2917175292969,294.1897888183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679824352264404,5.679798126220703,2.596895683382172e-05,4.394138336181641,1.0,0.1500000059604644,0.0,298.4435729980469,410.0,10052.416015625,0.0,13466.7822265625,1.0,283.1499938964844,292.8922424316406,294.5258483886719,295.312255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3904857635498047,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.70263671875,0.0,20.474884033203125,1895.4371337890625,0.0,259.2796630859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12411600,298.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1913146972656,0.9990000128746032,1.0,0.5319467186927795,299.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1913146972656,0.9990000128746032,1.0,0.560165524482727,299.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.1913146972656,0.9990000128746032,1.0,0.413736343383789,299.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1913146972656,0.9990000128746032,1.0,0.560165524482727,298.68463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1913146972656,0.9990000128746032,1.0,2.65718412399292,294.1910705566406,284.95001220703125,295.925048828125,291.5323486328125,295.9258117675781,299.2917175292969,294.1897888183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679824352264404,5.679798126220703,2.596895683382172e-05,4.394138336181641,1.0,0.1500000059604644,0.0,298.4435729980469,410.0,10052.416015625,0.0,13466.7822265625,1.0,283.1499938964844,292.8922424316406,294.5258483886719,295.312255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3904857635498047,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.70263671875,0.0,20.474884033203125,1895.4371337890625,0.0,259.2796630859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12411660,298.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1318359375,0.9990000128746032,1.0,0.5319458842277527,299.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1318359375,0.9990000128746032,1.0,0.5601646304130554,299.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.1318359375,0.9990000128746032,1.0,0.4137356579303741,299.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1318359375,0.9990000128746032,1.0,0.5601646304130554,298.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.1318359375,0.9990000128746032,1.0,2.657179832458496,294.131591796875,284.95001220703125,295.8564147949219,291.50518798828125,295.85711669921875,299.2797241210937,294.1303100585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679815292358398,5.679789066314697,2.5969091439037584e-05,4.394180774688721,1.0,0.1500000059604644,0.0,298.44744873046875,410.0,9998.595703125,0.0,13466.7646484375,1.0,283.1499938964844,292.83953857421875,294.4985046386719,295.2803955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891373872756958,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.181640625,0.0,20.474884033203125,1895.4371337890625,0.0,257.0022277832031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12411720,298.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1318359375,0.9990000128746032,1.0,0.5319458842277527,299.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1318359375,0.9990000128746032,1.0,0.5601646304130554,299.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.1318359375,0.9990000128746032,1.0,0.4137356579303741,299.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1318359375,0.9990000128746032,1.0,0.5601646304130554,298.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.1318359375,0.9990000128746032,1.0,2.657179832458496,294.131591796875,284.95001220703125,295.8564147949219,291.50518798828125,295.85711669921875,299.2797241210937,294.1303100585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679815292358398,5.679789066314697,2.5969091439037584e-05,4.394180774688721,1.0,0.1500000059604644,0.0,298.44744873046875,410.0,9998.595703125,0.0,13466.7646484375,1.0,283.1499938964844,292.83953857421875,294.4985046386719,295.2803955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891373872756958,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.181640625,0.0,20.474884033203125,1895.4371337890625,0.0,257.0022277832031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12411780,298.81854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0736389160156,0.9990000128746032,1.0,0.5319450497627258,299.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0736389160156,0.9990000128746032,1.0,0.5601637363433838,299.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.0736389160156,0.9990000128746032,1.0,0.413735032081604,299.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.0736389160156,0.9990000128746032,1.0,0.5601637363433838,298.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0736389160156,0.9990000128746032,1.0,2.657175779342652,294.0733947753906,284.95001220703125,295.789306640625,291.4786071777344,295.7900085449219,299.26788330078125,294.0721435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679806709289551,5.679780960083008,2.5969218768295832e-05,4.394220352172852,1.0,0.1500000059604644,0.0,298.4510192871094,410.0,9946.1474609375,0.0,13466.748046875,1.0,283.1499938964844,292.7878112792969,294.4717712402344,295.2491760253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877594769001007,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.14990234375,0.0,20.474884033203125,1895.4371337890625,0.0,254.6859741210937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12411840,298.81854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0736389160156,0.9990000128746032,1.0,0.5319450497627258,299.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0736389160156,0.9990000128746032,1.0,0.5601637363433838,299.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.0736389160156,0.9990000128746032,1.0,0.413735032081604,299.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.0736389160156,0.9990000128746032,1.0,0.5601637363433838,298.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0736389160156,0.9990000128746032,1.0,2.657175779342652,294.0733947753906,284.95001220703125,295.789306640625,291.4786071777344,295.7900085449219,299.26788330078125,294.0721435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679806709289551,5.679780960083008,2.5969218768295832e-05,4.394220352172852,1.0,0.1500000059604644,0.0,298.4510192871094,410.0,9946.1474609375,0.0,13466.748046875,1.0,283.1499938964844,292.7878112792969,294.4717712402344,295.2491760253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877594769001007,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.14990234375,0.0,20.474884033203125,1895.4371337890625,0.0,254.6859741210937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12411900,298.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0450744628906,0.9990000128746032,1.0,0.5319446921348572,299.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.0450744628906,0.9990000128746032,1.0,0.5601633787155151,299.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0450744628906,0.9990000128746032,1.0,0.4137347638607025,299.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0450744628906,0.9990000128746032,1.0,0.5601633787155151,298.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0450744628906,0.9990000128746032,1.0,2.6571738719940186,294.0448303222656,284.95001220703125,295.75640869140625,291.465576171875,295.7571105957031,299.26202392578125,294.0435791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679802894592285,5.679777145385742,2.596927879494615e-05,4.3942389488220215,1.0,0.1500000059604644,0.0,298.4527282714844,410.0,9920.484375,0.0,13466.7412109375,1.0,283.1499938964844,292.7623596191406,294.45867919921875,295.2338562011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3870602250099182,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.84033203125,0.0,20.474884033203125,1895.4371337890625,0.0,253.5147247314453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12411960,298.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0169372558594,0.9990000128746032,1.0,0.5319443345069885,299.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0169372558594,0.9990000128746032,1.0,0.5601629614830017,299.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0169372558594,0.9990000128746032,1.0,0.4137344658374786,298.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0169372558594,0.9990000128746032,1.0,0.5601629614830017,298.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.0169372558594,0.9990000128746032,1.0,2.6571719646453857,294.0166931152344,284.95001220703125,295.7240295410156,291.4527587890625,295.7247314453125,299.2562255859375,294.0154724121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.67979907989502,5.679773330688477,2.5969337002607062e-05,4.394256591796875,1.0,0.1500000059604644,0.0,298.4543762207031,410.0,9895.2607421875,0.0,13466.7333984375,1.0,283.1499938964844,292.7372436523437,294.4457702636719,295.2187805175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3863554298877716,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.697509765625,0.0,20.474884033203125,1895.4371337890625,0.0,252.33692932128903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12412020,298.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9620666503906,0.9990000128746032,1.0,0.5319436192512512,299.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9620666503906,0.9990000128746032,1.0,0.5601622462272644,299.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9620666503906,0.9990000128746032,1.0,0.4137339293956756,298.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.9620666503906,0.9990000128746032,1.0,0.5601622462272644,298.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9620666503906,0.9990000128746032,1.0,2.6571686267852783,293.9618530273437,284.95001220703125,295.6609802246094,291.42779541015625,295.6616516113281,299.2448425292969,293.9606628417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679791927337647,5.679766178131104,2.596944432298187e-05,4.394290447235107,1.0,0.1500000059604644,0.0,298.4574279785156,410.0,9846.2529296875,0.0,13466.7197265625,1.0,283.1499938964844,292.6882019042969,294.42071533203125,295.1893310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3849307894706726,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.961181640625,0.0,20.474884033203125,1895.4371337890625,0.0,249.96463012695312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12412080,298.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9620666503906,0.9990000128746032,1.0,0.5319436192512512,299.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9620666503906,0.9990000128746032,1.0,0.5601622462272644,299.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9620666503906,0.9990000128746032,1.0,0.4137339293956756,298.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.9620666503906,0.9990000128746032,1.0,0.5601622462272644,298.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9620666503906,0.9990000128746032,1.0,2.6571686267852783,293.9618530273437,284.95001220703125,295.6609802246094,291.42779541015625,295.6616516113281,299.2448425292969,293.9606628417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679791927337647,5.679766178131104,2.596944432298187e-05,4.394290447235107,1.0,0.1500000059604644,0.0,298.4574279785156,410.0,9846.2529296875,0.0,13466.7197265625,1.0,283.1499938964844,292.6882019042969,294.42071533203125,295.1893310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3849307894706726,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.961181640625,0.0,20.474884033203125,1895.4371337890625,0.0,249.96463012695312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12412140,298.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.909423828125,0.9990000128746032,1.0,0.5319430232048035,299.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.909423828125,0.9990000128746032,1.0,0.5601615905761719,299.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.909423828125,0.9990000128746032,1.0,0.4137334525585174,298.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.909423828125,0.9990000128746032,1.0,0.5601615905761719,298.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.909423828125,0.9990000128746032,1.0,2.65716552734375,293.9091796875,284.95001220703125,295.6005249023437,291.4039001464844,295.6011962890625,299.2337951660156,293.9080810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679785251617432,5.679759502410889,2.5969542548409663e-05,4.394320964813232,1.0,0.1500000059604644,0.0,298.4602355957031,410.0,9799.431640625,0.0,13466.70703125,1.0,283.1499938964844,292.64093017578125,294.3967590332031,295.1611633300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3834946155548095,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.080810546875,0.0,20.474884033203125,1895.4371337890625,0.0,247.5841217041016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
