time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412200,298.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.909423828125,0.9990000128746032,1.0,0.5319430232048035,299.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.909423828125,0.9990000128746032,1.0,0.5601615905761719,299.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.909423828125,0.9990000128746032,1.0,0.4137334525585174,298.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.909423828125,0.9990000128746032,1.0,0.5601615905761719,298.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.909423828125,0.9990000128746032,1.0,2.65716552734375,293.9091796875,284.95001220703125,295.6005249023437,291.4039001464844,295.6011962890625,299.2337951660156,293.9080810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679785251617432,5.679759502410889,2.5969542548409663e-05,4.394320964813232,1.0,0.1500000059604644,0.0,298.4602355957031,410.0,9799.431640625,0.0,13466.70703125,1.0,283.1499938964844,292.64093017578125,294.3967590332031,295.1611633300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3834946155548095,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.080810546875,0.0,20.474884033203125,1895.4371337890625,0.0,247.5841217041016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12412260,298.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.85919189453125,0.9990000128746032,1.0,0.5319424271583557,299.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.85919189453125,0.9990000128746032,1.0,0.5601609945297241,299.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.85919189453125,0.9990000128746032,1.0,0.4137330055236816,298.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.85919189453125,0.9990000128746032,1.0,0.5601609945297241,298.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.85919189453125,0.9990000128746032,1.0,2.657162666320801,293.8589782714844,284.95001220703125,295.5430603027344,291.3812866210937,295.5436706542969,299.2231750488281,293.85791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679779529571533,5.67975378036499,2.596963167889044e-05,4.394348621368408,1.0,0.1500000059604644,0.0,298.4627685546875,410.0,9755.025390625,0.0,13466.6953125,1.0,283.1499938964844,292.5956726074219,294.37408447265625,295.13433837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3820504248142242,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.147216796875,0.0,20.474884033203125,1895.4371337890625,0.0,245.2011566162109,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12412320,298.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.85919189453125,0.9990000128746032,1.0,0.5319424271583557,299.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.85919189453125,0.9990000128746032,1.0,0.5601609945297241,299.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.85919189453125,0.9990000128746032,1.0,0.4137330055236816,298.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.85919189453125,0.9990000128746032,1.0,0.5601609945297241,298.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.85919189453125,0.9990000128746032,1.0,2.657162666320801,293.8589782714844,284.95001220703125,295.5430603027344,291.3812866210937,295.5436706542969,299.2231750488281,293.85791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679779529571533,5.67975378036499,2.596963167889044e-05,4.394348621368408,1.0,0.1500000059604644,0.0,298.4627685546875,410.0,9755.025390625,0.0,13466.6953125,1.0,283.1499938964844,292.5956726074219,294.37408447265625,295.13433837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3820504248142242,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.147216796875,0.0,20.474884033203125,1895.4371337890625,0.0,245.2011566162109,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12412380,298.7408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8118591308594,0.9990000128746032,1.0,0.5319419503211975,299.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8118591308594,0.9990000128746032,1.0,0.5601604580879211,299.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8118591308594,0.9990000128746032,1.0,0.4137326180934906,298.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8118591308594,0.9990000128746032,1.0,0.5601604580879211,298.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8118591308594,0.9990000128746032,1.0,2.6571600437164307,293.8116760253906,284.95001220703125,295.4888916015625,291.360107421875,295.489501953125,299.21307373046875,293.8106689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774284362793,5.67974853515625,2.596970989543479e-05,4.394373416900635,1.0,0.1500000059604644,0.0,298.4649963378906,410.0,9713.390625,0.0,13466.685546875,1.0,283.1499938964844,292.5528869628906,294.3529663085937,295.1092224121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806168735027313,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.360595703125,0.0,20.474884033203125,1895.4371337890625,0.0,242.8461456298828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12412440,298.7408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8118591308594,0.9990000128746032,1.0,0.5319419503211975,299.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8118591308594,0.9990000128746032,1.0,0.5601604580879211,299.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8118591308594,0.9990000128746032,1.0,0.4137326180934906,298.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8118591308594,0.9990000128746032,1.0,0.5601604580879211,298.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8118591308594,0.9990000128746032,1.0,2.6571600437164307,293.8116760253906,284.95001220703125,295.4888916015625,291.360107421875,295.489501953125,299.21307373046875,293.8106689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774284362793,5.67974853515625,2.596970989543479e-05,4.394373416900635,1.0,0.1500000059604644,0.0,298.4649963378906,410.0,9713.390625,0.0,13466.685546875,1.0,283.1499938964844,292.5528869628906,294.3529663085937,295.1092224121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806168735027313,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.360595703125,0.0,20.474884033203125,1895.4371337890625,0.0,242.8461456298828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12412500,298.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7892761230469,0.9990000128746032,1.0,0.5319417119026184,299.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7892761230469,0.9990000128746032,1.0,0.560160219669342,299.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7892761230469,0.9990000128746032,1.0,0.4137324392795563,298.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7892761230469,0.9990000128746032,1.0,0.560160219669342,298.5809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7892761230469,0.9990000128746032,1.0,2.6571590900421143,293.7890930175781,284.95001220703125,295.4631652832031,291.35009765625,295.4637145996094,299.2082214355469,293.7881164550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771900177002,5.679746150970459,2.596974627522286e-05,4.394384384155273,1.0,0.1500000059604644,0.0,298.46600341796875,410.0,9693.625,0.0,13466.6806640625,1.0,283.1499938964844,292.5323791503906,294.34295654296875,295.0972900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3798995614051819,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.376708984375,0.0,20.474884033203125,1895.4371337890625,0.0,241.6714782714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12412560,298.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7675476074219,0.9990000128746032,1.0,0.5319415330886841,299.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7675476074219,0.9990000128746032,1.0,0.5601600408554077,299.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7675476074219,0.9990000128746032,1.0,0.4137322902679443,298.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7675476074219,0.9990000128746032,1.0,0.5601600408554077,298.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7675476074219,0.9990000128746032,1.0,2.6571578979492188,293.7673645019531,284.95001220703125,295.4384155273437,291.3405456542969,295.43896484375,299.2035217285156,293.7664489746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769992828369,5.679743766784668,2.5969779017032124e-05,4.394394874572754,1.0,0.1500000059604644,0.0,298.4669494628906,410.0,9674.744140625,0.0,13466.6767578125,1.0,283.1499938964844,292.5125732421875,294.3334045410156,295.0858459472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3791863620281219,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.73046875,0.0,20.474884033203125,1895.4371337890625,0.0,240.5060272216797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12412620,298.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7268981933594,0.9990000128746032,1.0,0.5319411158561707,299.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7268981933594,0.9990000128746032,1.0,0.5601596236228943,299.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7268981933594,0.9990000128746032,1.0,0.4137319922447204,298.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7268981933594,0.9990000128746032,1.0,0.5601596236228943,298.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7268981933594,0.9990000128746032,1.0,2.657156229019165,293.7267150878906,284.95001220703125,295.3919982910156,291.32275390625,295.3926696777344,299.19464111328125,293.7258605957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766178131104,5.679739952087402,2.596983722469304e-05,4.394412994384766,1.0,0.1500000059604644,0.0,298.4685974121094,410.0,9639.6005859375,0.0,13466.669921875,1.0,283.1499938964844,292.475341796875,294.3157653808594,295.0646057128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3777800798416137,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.515380859375,0.0,20.474884033203125,1895.4371337890625,0.0,238.2149658203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12412680,298.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7268981933594,0.9990000128746032,1.0,0.5319411158561707,299.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7268981933594,0.9990000128746032,1.0,0.5601596236228943,299.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7268981933594,0.9990000128746032,1.0,0.4137319922447204,298.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7268981933594,0.9990000128746032,1.0,0.5601596236228943,298.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7268981933594,0.9990000128746032,1.0,2.657156229019165,293.7267150878906,284.95001220703125,295.3919982910156,291.32275390625,295.3926696777344,299.19464111328125,293.7258605957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766178131104,5.679739952087402,2.596983722469304e-05,4.394412994384766,1.0,0.1500000059604644,0.0,298.4685974121094,410.0,9639.6005859375,0.0,13466.669921875,1.0,283.1499938964844,292.475341796875,294.3157653808594,295.0646057128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3777800798416137,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.515380859375,0.0,20.474884033203125,1895.4371337890625,0.0,238.2149658203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12412740,298.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6895751953125,0.9990000128746032,1.0,0.5319408178329468,299.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6895751953125,0.9990000128746032,1.0,0.5601593255996704,299.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6895751953125,0.9990000128746032,1.0,0.4137317538261413,298.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6895751953125,0.9990000128746032,1.0,0.5601593255996704,298.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6895751953125,0.9990000128746032,1.0,2.657154560089112,293.689453125,284.95001220703125,295.3500061035156,291.3069763183594,295.3504333496094,299.1863708496094,293.6886901855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679762840270996,5.679737091064453,2.5969886337406933e-05,4.39442777633667,1.0,0.1500000059604644,0.0,298.469970703125,410.0,9607.76953125,0.0,13466.6630859375,1.0,283.1499938964844,292.4408874511719,294.2999572753906,295.0453491210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376373142004013,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.603515625,0.0,20.474884033203125,1895.4371337890625,0.0,235.9317626953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12412800,298.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6895751953125,0.9990000128746032,1.0,0.5319408178329468,299.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6895751953125,0.9990000128746032,1.0,0.5601593255996704,299.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6895751953125,0.9990000128746032,1.0,0.4137317538261413,298.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6895751953125,0.9990000128746032,1.0,0.5601593255996704,298.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6895751953125,0.9990000128746032,1.0,2.657154560089112,293.689453125,284.95001220703125,295.3500061035156,291.3069763183594,295.3504333496094,299.1863708496094,293.6886901855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679762840270996,5.679737091064453,2.5969886337406933e-05,4.39442777633667,1.0,0.1500000059604644,0.0,298.469970703125,410.0,9607.76953125,0.0,13466.6630859375,1.0,283.1499938964844,292.4408874511719,294.2999572753906,295.0453491210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376373142004013,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.603515625,0.0,20.474884033203125,1895.4371337890625,0.0,235.9317626953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12412860,298.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6581420898437,0.9990000128746032,1.0,0.5319406986236572,299.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6581420898437,0.9990000128746032,1.0,0.5601591467857361,299.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6581420898437,0.9990000128746032,1.0,0.4137316346168518,298.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6581420898437,0.9990000128746032,1.0,0.5601591467857361,298.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6581420898437,0.9990000128746032,1.0,2.657153844833374,293.65802001953125,284.95001220703125,295.3151550292969,291.29443359375,295.3155517578125,299.1789855957031,293.65740966796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760932922363,5.67973518371582,2.5969911803258583e-05,4.394435882568359,1.0,0.1500000059604644,0.0,298.470703125,410.0,9582.5634765625,-0.0,13466.66015625,1.0,283.1499938964844,292.4107971191406,294.2869567871094,295.0290222167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748743832111358,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.7080078125,0.0,20.474884033203125,1895.4371337890625,0.0,233.509033203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12412920,298.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6581420898437,0.9990000128746032,1.0,0.5319406986236572,299.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6581420898437,0.9990000128746032,1.0,0.5601591467857361,299.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6581420898437,0.9990000128746032,1.0,0.4137316346168518,298.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6581420898437,0.9990000128746032,1.0,0.5601591467857361,298.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6581420898437,0.9990000128746032,1.0,2.657153844833374,293.65802001953125,284.95001220703125,295.3151550292969,291.29443359375,295.3155517578125,299.1789855957031,293.65740966796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760932922363,5.67973518371582,2.5969911803258583e-05,4.394435882568359,1.0,0.1500000059604644,0.0,298.470703125,410.0,9582.5634765625,-0.0,13466.66015625,1.0,283.1499938964844,292.4107971191406,294.2869567871094,295.0290222167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748743832111358,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.7080078125,0.0,20.474884033203125,1895.4371337890625,0.0,233.509033203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12412980,298.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6341857910156,0.9990000128746032,1.0,0.5319406986236572,299.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6341857910156,0.9990000128746032,1.0,0.5601592063903809,299.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6341857910156,0.9990000128746032,1.0,0.4137316644191742,298.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6341857910156,0.9990000128746032,1.0,0.5601592063903809,298.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6341857910156,0.9990000128746032,1.0,2.657154083251953,293.63409423828125,284.95001220703125,295.2894897460937,291.2861633300781,295.2897033691406,299.1726379394531,293.6336669921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797614097595215,5.6797356605529785,2.596990452730097e-05,4.394433975219727,1.0,0.1500000059604644,0.0,298.47052001953125,410.0,9565.24609375,-0.0,13466.6611328125,1.0,283.1499938964844,292.3864440917969,294.2778625488281,295.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732008635997772,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.496337890625,0.0,20.474884033203125,1895.4371337890625,0.0,230.8148651123047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12413040,298.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6341857910156,0.9990000128746032,1.0,0.5319406986236572,299.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6341857910156,0.9990000128746032,1.0,0.5601592063903809,299.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6341857910156,0.9990000128746032,1.0,0.4137316644191742,298.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6341857910156,0.9990000128746032,1.0,0.5601592063903809,298.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6341857910156,0.9990000128746032,1.0,2.657154083251953,293.63409423828125,284.95001220703125,295.2894897460937,291.2861633300781,295.2897033691406,299.1726379394531,293.6336669921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797614097595215,5.6797356605529785,2.596990452730097e-05,4.394433975219727,1.0,0.1500000059604644,0.0,298.47052001953125,410.0,9565.24609375,-0.0,13466.6611328125,1.0,283.1499938964844,292.3864440917969,294.2778625488281,295.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732008635997772,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.496337890625,0.0,20.474884033203125,1895.4371337890625,0.0,230.8148651123047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12413100,298.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6251220703125,0.9990000128746032,1.0,0.5319408178329468,299.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6251220703125,0.9990000128746032,1.0,0.5601592659950256,299.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6251220703125,0.9990000128746032,1.0,0.4137317538261413,298.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6251220703125,0.9990000128746032,1.0,0.5601592659950256,298.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6251220703125,0.9990000128746032,1.0,2.657154560089112,293.62506103515625,284.95001220703125,295.27984619140625,291.2834777832031,295.2800598144531,299.16998291015625,293.62469482421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679762363433838,5.679736614227295,2.596988997538574e-05,4.3944292068481445,1.0,0.1500000059604644,0.0,298.4700927734375,410.0,9559.1083984375,-0.0,13466.6630859375,1.0,283.1499938964844,292.3768920898437,294.275146484375,295.0124816894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723617792129516,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.5927734375,0.0,20.474884033203125,1895.4371337890625,0.0,229.46826171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12413160,298.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.61785888671875,0.9990000128746032,1.0,0.5319409370422363,299.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.61785888671875,0.9990000128746032,1.0,0.56015944480896,299.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.61785888671875,0.9990000128746032,1.0,0.4137318432331085,298.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.61785888671875,0.9990000128746032,1.0,0.56015944480896,298.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.61785888671875,0.9990000128746032,1.0,2.6571552753448486,293.6178283691406,284.95001220703125,295.2722473144531,291.28173828125,295.2723999023437,299.1676940917969,293.6175231933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797637939453125,5.6797380447387695,2.596986814751289e-05,4.394422054290772,1.0,0.1500000059604644,0.0,298.4694519042969,410.0,9554.4267578125,-0.0,13466.666015625,1.0,283.1499938964844,292.3690185546875,294.27362060546875,295.0096740722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371562510728836,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.4638671875,0.0,20.474884033203125,1895.4371337890625,0.0,228.1881256103516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12413220,298.6635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083374023437,0.9990000128746032,1.0,0.5319413542747498,299.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083374023437,0.9990000128746032,1.0,0.5601598620414734,299.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083374023437,0.9990000128746032,1.0,0.4137321710586548,298.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083374023437,0.9990000128746032,1.0,0.5601598620414734,298.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083374023437,0.9990000128746032,1.0,2.657157182693481,293.6083068847656,284.95001220703125,295.2626953125,291.2808532714844,295.26287841796875,299.1642150878906,293.608154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768562316895,5.679742336273193,2.596980266389437e-05,4.394402027130127,1.0,0.1500000059604644,0.0,298.46759033203125,410.0,9549.486328125,-0.0,13466.673828125,1.0,283.1499938964844,292.3577880859375,294.2737121582031,295.0076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370142251253128,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.288330078125,0.0,20.474884033203125,1895.4371337890625,0.0,225.9192657470703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12413280,298.6635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083374023437,0.9990000128746032,1.0,0.5319413542747498,299.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083374023437,0.9990000128746032,1.0,0.5601598620414734,299.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083374023437,0.9990000128746032,1.0,0.4137321710586548,298.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083374023437,0.9990000128746032,1.0,0.5601598620414734,298.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083374023437,0.9990000128746032,1.0,2.657157182693481,293.6083068847656,284.95001220703125,295.2626953125,291.2808532714844,295.26287841796875,299.1642150878906,293.608154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768562316895,5.679742336273193,2.596980266389437e-05,4.394402027130127,1.0,0.1500000059604644,0.0,298.46759033203125,410.0,9549.486328125,-0.0,13466.673828125,1.0,283.1499938964844,292.3577880859375,294.2737121582031,295.0076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370142251253128,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.288330078125,0.0,20.474884033203125,1895.4371337890625,0.0,225.9192657470703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12413340,298.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.604736328125,0.9990000128746032,1.0,0.5319419503211975,299.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.604736328125,0.9990000128746032,1.0,0.5601604580879211,299.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.604736328125,0.9990000128746032,1.0,0.4137326180934906,298.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.604736328125,0.9990000128746032,1.0,0.5601604580879211,298.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.604736328125,0.9990000128746032,1.0,2.6571600437164307,293.604736328125,284.95001220703125,295.2601623535156,291.2831726074219,295.26025390625,299.1620788574219,293.604736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774284362793,5.67974853515625,2.59697117144242e-05,4.394373416900635,1.0,0.1500000059604644,0.0,298.46502685546875,410.0,9549.9033203125,-0.0,13466.685546875,1.0,283.1499938964844,292.3519287109375,294.2771911621094,295.0097045898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3689574897289276,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.52685546875,0.0,20.474884033203125,1895.4371337890625,0.0,224.03219604492188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12413400,298.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.604736328125,0.9990000128746032,1.0,0.5319419503211975,299.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.604736328125,0.9990000128746032,1.0,0.5601604580879211,299.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.604736328125,0.9990000128746032,1.0,0.4137326180934906,298.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.604736328125,0.9990000128746032,1.0,0.5601604580879211,298.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.604736328125,0.9990000128746032,1.0,2.6571600437164307,293.604736328125,284.95001220703125,295.2601623535156,291.2831726074219,295.26025390625,299.1620788574219,293.604736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774284362793,5.67974853515625,2.59697117144242e-05,4.394373416900635,1.0,0.1500000059604644,0.0,298.46502685546875,410.0,9549.9033203125,-0.0,13466.685546875,1.0,283.1499938964844,292.3519287109375,294.2771911621094,295.0097045898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3689574897289276,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.52685546875,0.0,20.474884033203125,1895.4371337890625,0.0,224.03219604492188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12413460,298.6544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6068725585937,0.9990000128746032,1.0,0.5319426655769348,299.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6068725585937,0.9990000128746032,1.0,0.5601612329483032,299.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6068725585937,0.9990000128746032,1.0,0.4137331843376159,298.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6068725585937,0.9990000128746032,1.0,0.5601612329483032,298.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6068725585937,0.9990000128746032,1.0,2.6571638584136963,293.6069030761719,284.95001220703125,295.263916015625,291.2882995605469,295.26385498046875,299.161376953125,293.60699462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781913757324,5.679756164550781,2.596959711809177e-05,4.3943376541137695,1.0,0.1500000059604644,0.0,298.4617614746094,410.0,9554.8447265625,-0.0,13466.7001953125,1.0,283.1499938964844,292.3515014648437,294.28375244140625,295.01544189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3680720031261444,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.170654296875,0.0,20.474884033203125,1895.4371337890625,0.0,222.62501525878903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12413520,298.6544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6068725585937,0.9990000128746032,1.0,0.5319426655769348,299.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6068725585937,0.9990000128746032,1.0,0.5601612329483032,299.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6068725585937,0.9990000128746032,1.0,0.4137331843376159,298.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6068725585937,0.9990000128746032,1.0,0.5601612329483032,298.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6068725585937,0.9990000128746032,1.0,2.6571638584136963,293.6069030761719,284.95001220703125,295.263916015625,291.2882995605469,295.26385498046875,299.161376953125,293.60699462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781913757324,5.679756164550781,2.596959711809177e-05,4.3943376541137695,1.0,0.1500000059604644,0.0,298.4617614746094,410.0,9554.8447265625,-0.0,13466.7001953125,1.0,283.1499938964844,292.3515014648437,294.28375244140625,295.01544189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3680720031261444,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.170654296875,0.0,20.474884033203125,1895.4371337890625,0.0,222.62501525878903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12413580,298.6522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.61407470703125,0.9990000128746032,1.0,0.5319435596466064,299.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.61407470703125,0.9990000128746032,1.0,0.5601621866226196,299.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.61407470703125,0.9990000128746032,1.0,0.4137338697910309,298.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.61407470703125,0.9990000128746032,1.0,0.5601621866226196,298.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.61407470703125,0.9990000128746032,1.0,2.65716814994812,293.6141052246094,284.95001220703125,295.273193359375,291.2958984375,295.27325439453125,299.1620178222656,293.6142883300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67979097366333,5.679765224456787,2.59694588748971e-05,4.3942952156066895,1.0,0.1500000059604644,0.0,298.4578552246094,410.0,9564.0908203125,-0.0,13466.7177734375,1.0,283.1499938964844,292.3558044433594,294.2926940917969,295.0241394042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674670457839966,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.876220703125,0.0,20.474884033203125,1895.4371337890625,0.0,221.6651763916016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12413640,298.6522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.61407470703125,0.9990000128746032,1.0,0.5319435596466064,299.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.61407470703125,0.9990000128746032,1.0,0.5601621866226196,299.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.61407470703125,0.9990000128746032,1.0,0.4137338697910309,298.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.61407470703125,0.9990000128746032,1.0,0.5601621866226196,298.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.61407470703125,0.9990000128746032,1.0,2.65716814994812,293.6141052246094,284.95001220703125,295.273193359375,291.2958984375,295.27325439453125,299.1620178222656,293.6142883300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67979097366333,5.679765224456787,2.59694588748971e-05,4.3942952156066895,1.0,0.1500000059604644,0.0,298.4578552246094,410.0,9564.0908203125,-0.0,13466.7177734375,1.0,283.1499938964844,292.3558044433594,294.2926940917969,295.0241394042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674670457839966,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.876220703125,0.0,20.474884033203125,1895.4371337890625,0.0,221.6651763916016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12413700,298.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6191101074219,0.9990000128746032,1.0,0.5319440364837646,299.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6191101074219,0.9990000128746032,1.0,0.5601626634597778,299.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6191101074219,0.9990000128746032,1.0,0.4137342274188995,298.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6191101074219,0.9990000128746032,1.0,0.5601626634597778,298.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6191101074219,0.9990000128746032,1.0,2.657170534133911,293.6191711425781,284.95001220703125,295.2796630859375,291.3005065917969,295.2795715332031,299.16278076171875,293.619384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679795742034912,5.679769992828369,2.5969384296331555e-05,4.394271373748779,1.0,0.1500000059604644,0.0,298.4557189941406,410.0,9569.9111328125,-0.0,13466.7275390625,1.0,283.1499938964844,292.3593444824219,294.2978210449219,295.029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3672374784946441,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.83349609375,0.0,20.474884033203125,1895.4371337890625,0.0,221.3012542724609,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12413760,298.6513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6252746582031,0.9990000128746032,1.0,0.5319445133209229,299.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6252746582031,0.9990000128746032,1.0,0.5601631999015808,299.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6252746582031,0.9990000128746032,1.0,0.4137346446514129,298.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6252746582031,0.9990000128746032,1.0,0.5601631999015808,298.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6252746582031,0.9990000128746032,1.0,2.657173156738281,293.62530517578125,284.95001220703125,295.2872619628906,291.3055725097656,295.28717041015625,299.1638488769531,293.6255798339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798014640808105,5.679775238037109,2.5969302441808395e-05,4.394246578216553,1.0,0.1500000059604644,0.0,298.45343017578125,410.0,9576.708984375,-0.0,13466.7373046875,1.0,283.1499938964844,292.3638610839844,294.30340576171875,295.0350036621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3670584857463836,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.21484375,0.0,20.474884033203125,1895.4371337890625,0.0,221.0176544189453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12413820,298.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.64031982421875,0.9990000128746032,1.0,0.5319456458091736,299.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.64031982421875,0.9990000128746032,1.0,0.5601643919944763,299.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.64031982421875,0.9990000128746032,1.0,0.4137354791164398,298.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.64031982421875,0.9990000128746032,1.0,0.5601643919944763,298.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.64031982421875,0.9990000128746032,1.0,2.6571786403656006,293.640380859375,284.95001220703125,295.3054504394531,291.31695556640625,295.3053894042969,299.16680908203125,293.6407470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679812908172607,5.679786682128906,2.596912781882565e-05,4.394192218780518,1.0,0.1500000059604644,0.0,298.4484558105469,410.0,9592.5029296875,-0.0,13466.759765625,1.0,283.1499938964844,292.37554931640625,294.31573486328125,295.0478820800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3668404221534729,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.117919921875,0.0,20.474884033203125,1895.4371337890625,0.0,220.67222595214844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12413880,298.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.64031982421875,0.9990000128746032,1.0,0.5319456458091736,299.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.64031982421875,0.9990000128746032,1.0,0.5601643919944763,299.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.64031982421875,0.9990000128746032,1.0,0.4137354791164398,298.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.64031982421875,0.9990000128746032,1.0,0.5601643919944763,298.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.64031982421875,0.9990000128746032,1.0,2.6571786403656006,293.640380859375,284.95001220703125,295.3054504394531,291.31695556640625,295.3053894042969,299.16680908203125,293.6407470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679812908172607,5.679786682128906,2.596912781882565e-05,4.394192218780518,1.0,0.1500000059604644,0.0,298.4484558105469,410.0,9592.5029296875,-0.0,13466.759765625,1.0,283.1499938964844,292.37554931640625,294.31573486328125,295.0478820800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3668404221534729,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.117919921875,0.0,20.474884033203125,1895.4371337890625,0.0,220.67222595214844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12413940,298.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.658203125,0.9990000128746032,1.0,0.5319468379020691,299.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.658203125,0.9990000128746032,1.0,0.5601656436920166,299.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.658203125,0.9990000128746032,1.0,0.4137364327907562,298.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.658203125,0.9990000128746032,1.0,0.5601656436920166,298.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.658203125,0.9990000128746032,1.0,2.657184600830078,293.65826416015625,284.95001220703125,295.3269958496094,291.3297119140625,295.3268127441406,299.170654296875,293.65869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679825305938721,5.67979907989502,2.596893864392769e-05,4.3941330909729,1.0,0.1500000059604644,0.0,298.4430847167969,410.0,9610.6064453125,0.0,13466.7841796875,1.0,283.1499938964844,292.38995361328125,294.3292541503906,295.062255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667615354061126,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.181640625,0.0,20.474884033203125,1895.4371337890625,0.0,220.5473022460937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12414000,298.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.658203125,0.9990000128746032,1.0,0.5319468379020691,299.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.658203125,0.9990000128746032,1.0,0.5601656436920166,299.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.658203125,0.9990000128746032,1.0,0.4137364327907562,298.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.658203125,0.9990000128746032,1.0,0.5601656436920166,298.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.658203125,0.9990000128746032,1.0,2.657184600830078,293.65826416015625,284.95001220703125,295.3269958496094,291.3297119140625,295.3268127441406,299.170654296875,293.65869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679825305938721,5.67979907989502,2.596893864392769e-05,4.3941330909729,1.0,0.1500000059604644,0.0,298.4430847167969,410.0,9610.6064453125,0.0,13466.7841796875,1.0,283.1499938964844,292.38995361328125,294.3292541503906,295.062255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667615354061126,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.181640625,0.0,20.474884033203125,1895.4371337890625,0.0,220.5473022460937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12414060,298.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6787109375,0.9990000128746032,1.0,0.5319481492042542,299.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6787109375,0.9990000128746032,1.0,0.5601670145988464,299.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6787109375,0.9990000128746032,1.0,0.413737416267395,298.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6787109375,0.9990000128746032,1.0,0.5601670145988464,298.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6787109375,0.9990000128746032,1.0,2.657191038131714,293.6788024902344,284.95001220703125,295.3511962890625,291.3434143066406,295.3510437011719,299.1754455566406,293.67926025390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67983865737915,5.679812908172607,2.596873673610389e-05,4.394070148468018,1.0,0.1500000059604644,0.0,298.43731689453125,410.0,9630.6357421875,0.0,13466.8095703125,1.0,283.1499938964844,292.406982421875,294.34375,295.07794189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3668544292449951,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.365966796875,0.0,20.474884033203125,1895.4371337890625,0.0,220.6944274902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12414120,298.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6787109375,0.9990000128746032,1.0,0.5319481492042542,299.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6787109375,0.9990000128746032,1.0,0.5601670145988464,299.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6787109375,0.9990000128746032,1.0,0.413737416267395,298.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6787109375,0.9990000128746032,1.0,0.5601670145988464,298.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6787109375,0.9990000128746032,1.0,2.657191038131714,293.6788024902344,284.95001220703125,295.3511962890625,291.3434143066406,295.3510437011719,299.1754455566406,293.67926025390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67983865737915,5.679812908172607,2.596873673610389e-05,4.394070148468018,1.0,0.1500000059604644,0.0,298.43731689453125,410.0,9630.6357421875,0.0,13466.8095703125,1.0,283.1499938964844,292.406982421875,294.34375,295.07794189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3668544292449951,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.365966796875,0.0,20.474884033203125,1895.4371337890625,0.0,220.6944274902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12414180,298.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.7008972167969,0.9990000128746032,1.0,0.5319494605064392,299.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7008972167969,0.9990000128746032,1.0,0.5601683855056763,299.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7008972167969,0.9990000128746032,1.0,0.413738489151001,298.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7008972167969,0.9990000128746032,1.0,0.5601683855056763,298.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7008972167969,0.9990000128746032,1.0,2.6571977138519287,293.70098876953125,284.95001220703125,295.3773193359375,291.3577575683594,295.3771057128906,299.180908203125,293.70147705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798529624938965,5.679826736450195,2.596852209535428e-05,4.394003391265869,1.0,0.1500000059604644,0.0,298.4312438964844,410.0,9651.8681640625,0.0,13466.8369140625,1.0,283.1499938964844,292.4257507324219,294.3587951660156,295.0943908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3670854270458221,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.264892578125,0.0,20.474884033203125,1895.4371337890625,0.0,221.060287475586,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
