time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414240,298.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.7008972167969,0.9990000128746032,1.0,0.5319494605064392,299.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7008972167969,0.9990000128746032,1.0,0.5601683855056763,299.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7008972167969,0.9990000128746032,1.0,0.413738489151001,298.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7008972167969,0.9990000128746032,1.0,0.5601683855056763,298.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7008972167969,0.9990000128746032,1.0,2.6571977138519287,293.70098876953125,284.95001220703125,295.3773193359375,291.3577575683594,295.3771057128906,299.180908203125,293.70147705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798529624938965,5.679826736450195,2.596852209535428e-05,4.394003391265869,1.0,0.1500000059604644,0.0,298.4312438964844,410.0,9651.8681640625,0.0,13466.8369140625,1.0,283.1499938964844,292.4257507324219,294.3587951660156,295.0943908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3670854270458221,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.264892578125,0.0,20.474884033203125,1895.4371337890625,0.0,221.060287475586,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12414300,298.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.71246337890625,0.9990000128746032,1.0,0.5319501757621765,299.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.71246337890625,0.9990000128746032,1.0,0.5601691603660583,299.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.71246337890625,0.9990000128746032,1.0,0.4137390255928039,298.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.71246337890625,0.9990000128746032,1.0,0.5601691603660583,298.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.71246337890625,0.9990000128746032,1.0,2.6572012901306152,293.71258544921875,284.95001220703125,295.390869140625,291.3650207519531,295.390625,299.18389892578125,293.71307373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798601150512695,5.679833889007568,2.596841295599006e-05,4.393969058990479,1.0,0.1500000059604644,0.0,298.4281311035156,410.0,9662.7939453125,0.0,13466.8515625,1.0,283.1499938964844,292.4356689453125,294.3664245605469,295.1028137207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3672537207603454,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.929931640625,0.0,20.474884033203125,1895.4371337890625,0.0,221.3270263671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12414360,298.6617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7242736816406,0.9990000128746032,1.0,0.5319508910179138,299.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7242736816406,0.9990000128746032,1.0,0.5601698756217957,299.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7242736816406,0.9990000128746032,1.0,0.4137395620346069,298.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7242736816406,0.9990000128746032,1.0,0.5601698756217957,298.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7242736816406,0.9990000128746032,1.0,2.6572048664093018,293.724365234375,284.95001220703125,295.4046325683594,291.372314453125,295.4043884277344,299.18701171875,293.7248840332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679867267608643,5.6798415184021,2.596830017864704e-05,4.393934726715088,1.0,0.1500000059604644,0.0,298.4249572753906,410.0,9673.8369140625,0.0,13466.865234375,1.0,283.1499938964844,292.4458312988281,294.3740539550781,295.1112670898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.367451936006546,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.685791015625,0.0,20.474884033203125,1895.4371337890625,0.0,221.6412506103516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12414420,298.665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7481689453125,0.9990000128746032,1.0,0.5319523215293884,299.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7481689453125,0.9990000128746032,1.0,0.5601714253425598,299.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7481689453125,0.9990000128746032,1.0,0.4137406945228576,298.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7481689453125,0.9990000128746032,1.0,0.5601714253425598,298.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7481689453125,0.9990000128746032,1.0,2.657212018966675,293.748291015625,284.95001220703125,295.4324035644531,291.3867492675781,295.4321594238281,299.19354248046875,293.7488098144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679882526397705,5.679856300354004,2.59680728049716e-05,4.393863677978516,1.0,0.1500000059604644,0.0,298.4184875488281,410.0,9695.96875,0.0,13466.89453125,1.0,283.1499938964844,292.46661376953125,294.3890991210937,295.12811279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3679334223270416,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.358642578125,0.0,20.474884033203125,1895.4371337890625,0.0,222.405029296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12414480,298.665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7481689453125,0.9990000128746032,1.0,0.5319523215293884,299.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7481689453125,0.9990000128746032,1.0,0.5601714253425598,299.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7481689453125,0.9990000128746032,1.0,0.4137406945228576,298.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7481689453125,0.9990000128746032,1.0,0.5601714253425598,298.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7481689453125,0.9990000128746032,1.0,2.657212018966675,293.748291015625,284.95001220703125,295.4324035644531,291.3867492675781,295.4321594238281,299.19354248046875,293.7488098144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679882526397705,5.679856300354004,2.59680728049716e-05,4.393863677978516,1.0,0.1500000059604644,0.0,298.4184875488281,410.0,9695.96875,0.0,13466.89453125,1.0,283.1499938964844,292.46661376953125,294.3890991210937,295.12811279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3679334223270416,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.358642578125,0.0,20.474884033203125,1895.4371337890625,0.0,222.405029296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12414540,298.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7720031738281,0.9990000128746032,1.0,0.531953752040863,299.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7720031738281,0.9990000128746032,1.0,0.5601729154586792,299.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7720031738281,0.9990000128746032,1.0,0.4137418270111084,298.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7720031738281,0.9990000128746032,1.0,0.5601729154586792,298.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7720031738281,0.9990000128746032,1.0,2.657219171524048,293.7721252441406,284.95001220703125,295.4599304199219,291.40069580078125,295.4596862792969,299.2004089355469,293.7726135253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679897308349609,5.679871559143066,2.596784361230675e-05,4.393792152404785,1.0,0.1500000059604644,0.0,298.4119567871094,410.0,9717.6494140625,0.0,13466.923828125,1.0,283.1499938964844,292.4875793457031,294.4035339355469,295.1445007324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368523359298706,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.0439453125,0.0,20.474884033203125,1895.4371337890625,0.0,223.3419952392578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12414600,298.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7720031738281,0.9990000128746032,1.0,0.531953752040863,299.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7720031738281,0.9990000128746032,1.0,0.5601729154586792,299.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7720031738281,0.9990000128746032,1.0,0.4137418270111084,298.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7720031738281,0.9990000128746032,1.0,0.5601729154586792,298.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7720031738281,0.9990000128746032,1.0,2.657219171524048,293.7721252441406,284.95001220703125,295.4599304199219,291.40069580078125,295.4596862792969,299.2004089355469,293.7726135253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679897308349609,5.679871559143066,2.596784361230675e-05,4.393792152404785,1.0,0.1500000059604644,0.0,298.4119567871094,410.0,9717.6494140625,0.0,13466.923828125,1.0,283.1499938964844,292.4875793457031,294.4035339355469,295.1445007324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368523359298706,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.0439453125,0.0,20.474884033203125,1895.4371337890625,0.0,223.3419952392578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12414660,298.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7951354980469,0.9990000128746032,1.0,0.5319552421569824,299.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7951354980469,0.9990000128746032,1.0,0.5601744651794434,299.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7951354980469,0.9990000128746032,1.0,0.4137429594993591,298.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7951354980469,0.9990000128746032,1.0,0.5601744651794434,298.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7951354980469,0.9990000128746032,1.0,2.6572265625,293.79522705078125,284.95001220703125,295.48651123046875,291.4137878417969,295.4862365722656,299.2074584960937,293.79571533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912567138672,5.679886817932129,2.5967614419641905e-05,4.393720626831055,1.0,0.1500000059604644,0.0,298.40545654296875,410.0,9738.3271484375,0.0,13466.953125,1.0,283.1499938964844,292.5082092285156,294.4170837402344,295.1600341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3692011833190918,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.4794921875,0.0,20.474884033203125,1895.4371337890625,0.0,224.41993713378903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12414720,298.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7951354980469,0.9990000128746032,1.0,0.5319552421569824,299.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7951354980469,0.9990000128746032,1.0,0.5601744651794434,299.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7951354980469,0.9990000128746032,1.0,0.4137429594993591,298.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7951354980469,0.9990000128746032,1.0,0.5601744651794434,298.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7951354980469,0.9990000128746032,1.0,2.6572265625,293.79522705078125,284.95001220703125,295.48651123046875,291.4137878417969,295.4862365722656,299.2074584960937,293.79571533203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912567138672,5.679886817932129,2.5967614419641905e-05,4.393720626831055,1.0,0.1500000059604644,0.0,298.40545654296875,410.0,9738.3271484375,0.0,13466.953125,1.0,283.1499938964844,292.5082092285156,294.4170837402344,295.1600341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3692011833190918,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.4794921875,0.0,20.474884033203125,1895.4371337890625,0.0,224.41993713378903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12414780,298.6791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.81689453125,0.9990000128746032,1.0,0.531956672668457,299.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.81689453125,0.9990000128746032,1.0,0.5601759552955627,299.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.81689453125,0.9990000128746032,1.0,0.4137440621852875,298.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.81689453125,0.9990000128746032,1.0,0.5601759552955627,298.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.81689453125,0.9990000128746032,1.0,2.657233715057373,293.81695556640625,284.95001220703125,295.5113525390625,291.4256896972656,295.5110778808594,299.2145080566406,293.8174133300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679927349090576,5.679901599884033,2.596738704596646e-05,4.393650531768799,1.0,0.1500000059604644,0.0,298.3990173339844,410.0,9757.3828125,0.0,13466.9814453125,1.0,283.1499938964844,292.52789306640625,294.4293518066406,295.17431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699563145637512,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.41259765625,0.0,20.474884033203125,1895.4371337890625,0.0,225.6227569580078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12414840,298.6791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.81689453125,0.9990000128746032,1.0,0.531956672668457,299.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.81689453125,0.9990000128746032,1.0,0.5601759552955627,299.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.81689453125,0.9990000128746032,1.0,0.4137440621852875,298.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.81689453125,0.9990000128746032,1.0,0.5601759552955627,298.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.81689453125,0.9990000128746032,1.0,2.657233715057373,293.81695556640625,284.95001220703125,295.5113525390625,291.4256896972656,295.5110778808594,299.2145080566406,293.8174133300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679927349090576,5.679901599884033,2.596738704596646e-05,4.393650531768799,1.0,0.1500000059604644,0.0,298.3990173339844,410.0,9757.3828125,0.0,13466.9814453125,1.0,283.1499938964844,292.52789306640625,294.4293518066406,295.17431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699563145637512,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.41259765625,0.0,20.474884033203125,1895.4371337890625,0.0,225.6227569580078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12414900,298.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8271179199219,0.9990000128746032,1.0,0.5319573879241943,299.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8271179199219,0.9990000128746032,1.0,0.5601767301559448,299.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8271179199219,0.9990000128746032,1.0,0.4137446284294128,298.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8271179199219,0.9990000128746032,1.0,0.5601767301559448,298.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8271179199219,0.9990000128746032,1.0,2.6572370529174805,293.8271789550781,284.95001220703125,295.5229187011719,291.4310607910156,295.5226745605469,299.2179870605469,293.82763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679934978485107,5.679908752441406,2.5967276087612845e-05,4.39361572265625,1.0,0.1500000059604644,0.0,298.3958740234375,410.0,9766.1943359375,0.0,13466.99609375,1.0,283.1499938964844,292.5372619628906,294.4349365234375,295.1808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3703612089157104,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.63037109375,0.0,20.474884033203125,1895.4371337890625,0.0,226.26856994628903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12414960,298.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.83673095703125,0.9990000128746032,1.0,0.5319580435752869,299.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.83673095703125,0.9990000128746032,1.0,0.5601774454116821,299.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.83673095703125,0.9990000128746032,1.0,0.4137451350688934,298.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.83673095703125,0.9990000128746032,1.0,0.5601774454116821,298.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.83673095703125,0.9990000128746032,1.0,2.657240629196167,293.8368225097656,284.95001220703125,295.5337829589844,291.4360046386719,295.5335693359375,299.2214050292969,293.83721923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799421310424805,5.679915904998779,2.596716876723804e-05,4.393581867218018,1.0,0.1500000059604644,0.0,298.3927917480469,410.0,9774.3408203125,0.0,13467.009765625,1.0,283.1499938964844,292.5461730957031,294.4400329589844,295.1869812011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707814216613769,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3632.622314453125,0.0,20.474884033203125,1895.4371337890625,0.0,226.93942260742188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12415020,298.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8538818359375,0.9990000128746032,1.0,0.5319593548774719,299.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8538818359375,0.9990000128746032,1.0,0.560178816318512,299.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8538818359375,0.9990000128746032,1.0,0.413746178150177,298.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8538818359375,0.9990000128746032,1.0,0.560178816318512,298.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8538818359375,0.9990000128746032,1.0,2.657247304916382,293.8539428710937,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,299.2279968261719,293.8542785644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679955959320068,5.679929733276367,2.5966959583456628e-05,4.393517017364502,1.0,0.1500000059604644,0.0,298.3868713378906,410.0,9788.44921875,0.0,13467.0361328125,1.0,283.1499938964844,292.5623474121094,294.4486389160156,295.197509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716534674167633,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.77587890625,0.0,20.474884033203125,1895.4371337890625,0.0,228.33367919921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12415080,298.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8538818359375,0.9990000128746032,1.0,0.5319593548774719,299.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8538818359375,0.9990000128746032,1.0,0.560178816318512,299.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8538818359375,0.9990000128746032,1.0,0.413746178150177,298.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8538818359375,0.9990000128746032,1.0,0.560178816318512,298.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8538818359375,0.9990000128746032,1.0,2.657247304916382,293.8539428710937,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,299.2279968261719,293.8542785644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679955959320068,5.679929733276367,2.5966959583456628e-05,4.393517017364502,1.0,0.1500000059604644,0.0,298.3868713378906,410.0,9788.44921875,0.0,13467.0361328125,1.0,283.1499938964844,292.5623474121094,294.4486389160156,295.197509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716534674167633,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.77587890625,0.0,20.474884033203125,1895.4371337890625,0.0,228.33367919921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12415140,298.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8680114746094,0.9990000128746032,1.0,0.5319606065750122,299.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8680114746094,0.9990000128746032,1.0,0.560180127620697,299.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8680114746094,0.9990000128746032,1.0,0.4137471318244934,298.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8680114746094,0.9990000128746032,1.0,0.560180127620697,298.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8680114746094,0.9990000128746032,1.0,2.6572535037994385,293.8680725097656,284.95001220703125,295.5684509277344,291.4504699707031,295.5683288574219,299.234130859375,293.86834716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67996883392334,5.679942607879639,2.5966763132601045e-05,4.393455982208252,1.0,0.1500000059604644,0.0,298.3812866210937,410.0,9799.458984375,0.0,13467.0615234375,1.0,283.1499938964844,292.576171875,294.4550476074219,295.20574951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725773096084595,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.767822265625,0.0,20.474884033203125,1895.4371337890625,0.0,229.8139190673828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12415200,298.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8680114746094,0.9990000128746032,1.0,0.5319606065750122,299.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8680114746094,0.9990000128746032,1.0,0.560180127620697,299.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8680114746094,0.9990000128746032,1.0,0.4137471318244934,298.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8680114746094,0.9990000128746032,1.0,0.560180127620697,298.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8680114746094,0.9990000128746032,1.0,2.6572535037994385,293.8680725097656,284.95001220703125,295.5684509277344,291.4504699707031,295.5683288574219,299.234130859375,293.86834716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67996883392334,5.679942607879639,2.5966763132601045e-05,4.393455982208252,1.0,0.1500000059604644,0.0,298.3812866210937,410.0,9799.458984375,0.0,13467.0615234375,1.0,283.1499938964844,292.576171875,294.4550476074219,295.20574951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725773096084595,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.767822265625,0.0,20.474884033203125,1895.4371337890625,0.0,229.8139190673828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12415260,298.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.87811279296875,0.9990000128746032,1.0,0.5319617390632629,299.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.87811279296875,0.9990000128746032,1.0,0.5601813197135925,299.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.87811279296875,0.9990000128746032,1.0,0.413748025894165,298.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.87811279296875,0.9990000128746032,1.0,0.5601813197135925,298.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.87811279296875,0.9990000128746032,1.0,2.657258987426758,293.8781433105469,284.95001220703125,295.5792541503906,291.4539489746094,295.5790710449219,299.2395324707031,293.8783264160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679980754852295,5.679954528808594,2.5966584871639498e-05,4.393400192260742,1.0,0.1500000059604644,0.0,298.376220703125,410.0,9806.4404296875,0.0,13467.083984375,1.0,283.1499938964844,292.586669921875,294.45855712890625,295.2109069824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735158741474151,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.14697265625,0.0,20.474884033203125,1895.4371337890625,0.0,231.32110595703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12415320,298.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.87811279296875,0.9990000128746032,1.0,0.5319617390632629,299.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.87811279296875,0.9990000128746032,1.0,0.5601813197135925,299.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.87811279296875,0.9990000128746032,1.0,0.413748025894165,298.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.87811279296875,0.9990000128746032,1.0,0.5601813197135925,298.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.87811279296875,0.9990000128746032,1.0,2.657258987426758,293.8781433105469,284.95001220703125,295.5792541503906,291.4539489746094,295.5790710449219,299.2395324707031,293.8783264160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679980754852295,5.679954528808594,2.5966584871639498e-05,4.393400192260742,1.0,0.1500000059604644,0.0,298.376220703125,410.0,9806.4404296875,0.0,13467.083984375,1.0,283.1499938964844,292.586669921875,294.45855712890625,295.2109069824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735158741474151,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.14697265625,0.0,20.474884033203125,1895.4371337890625,0.0,231.32110595703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12415380,298.69549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8837890625,0.9990000128746032,1.0,0.5319627523422241,299.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8837890625,0.9990000128746032,1.0,0.5601823925971985,299.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8837890625,0.9990000128746032,1.0,0.4137488007545471,298.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8837890625,0.9990000128746032,1.0,0.5601823925971985,298.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8837890625,0.9990000128746032,1.0,2.657263994216919,293.8837890625,284.95001220703125,295.5847473144531,291.45440673828125,295.58453369140625,299.2441711425781,293.8838806152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990768432617,5.679965019226074,2.5966424800571986e-05,4.393351078033447,1.0,0.1500000059604644,0.0,298.3717041015625,410.0,9809.01171875,0.0,13467.1044921875,1.0,283.1499938964844,292.5935363769531,294.4590759277344,295.2128295898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744621574878692,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.777099609375,0.0,20.474884033203125,1895.4371337890625,0.0,232.84434509277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12415440,298.69549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8837890625,0.9990000128746032,1.0,0.5319627523422241,299.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8837890625,0.9990000128746032,1.0,0.5601823925971985,299.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8837890625,0.9990000128746032,1.0,0.4137488007545471,298.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8837890625,0.9990000128746032,1.0,0.5601823925971985,298.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8837890625,0.9990000128746032,1.0,2.657263994216919,293.8837890625,284.95001220703125,295.5847473144531,291.45440673828125,295.58453369140625,299.2441711425781,293.8838806152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990768432617,5.679965019226074,2.5966424800571986e-05,4.393351078033447,1.0,0.1500000059604644,0.0,298.3717041015625,410.0,9809.01171875,0.0,13467.1044921875,1.0,283.1499938964844,292.5935363769531,294.4590759277344,295.2128295898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744621574878692,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.777099609375,0.0,20.474884033203125,1895.4371337890625,0.0,232.84434509277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12415500,298.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8849182128906,0.9990000128746032,1.0,0.5319632291793823,299.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8849182128906,0.9990000128746032,1.0,0.5601828694343567,299.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8849182128906,0.9990000128746032,1.0,0.4137491583824157,298.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8849182128906,0.9990000128746032,1.0,0.5601828694343567,298.58038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8849182128906,0.9990000128746032,1.0,2.65726637840271,293.8849182128906,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,299.2461242675781,293.88494873046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679995536804199,5.679969787597656,2.5966353859985247e-05,4.393328666687012,1.0,0.1500000059604644,0.0,298.36968994140625,410.0,9808.6240234375,0.0,13467.11328125,1.0,283.1499938964844,292.5955505371094,294.4581604003906,295.2125549316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749445676803589,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3653.414794921875,0.0,20.474884033203125,1895.4371337890625,0.0,233.6222686767578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12415560,298.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.884521484375,0.9990000128746032,1.0,0.531963586807251,299.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.884521484375,0.9990000128746032,1.0,0.5601832866668701,299.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.884521484375,0.9990000128746032,1.0,0.413749486207962,298.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.884521484375,0.9990000128746032,1.0,0.5601832866668701,298.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.884521484375,0.9990000128746032,1.0,2.6572682857513428,293.884521484375,284.95001220703125,295.58416748046875,291.4515380859375,295.58416748046875,299.2478332519531,293.8844909667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679999828338623,5.67997407913208,2.5966290195356123e-05,4.393309116363525,1.0,0.1500000059604644,0.0,298.3678894042969,410.0,9806.7109375,0.0,13467.12109375,1.0,283.1499938964844,292.5963439941406,294.4562683105469,295.21124267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754205107688904,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3653.4619140625,0.0,20.474884033203125,1895.4371337890625,0.0,234.3907012939453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12415620,298.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8794250488281,0.9990000128746032,1.0,0.5319643020629883,299.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8794250488281,0.9990000128746032,1.0,0.5601840019226074,299.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8794250488281,0.9990000128746032,1.0,0.4137499928474426,298.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8794250488281,0.9990000128746032,1.0,0.5601840019226074,298.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8794250488281,0.9990000128746032,1.0,2.6572718620300293,293.87939453125,284.95001220703125,295.5768127441406,291.4449462890625,295.5768737792969,299.2503356933594,293.8792419433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680006980895996,5.679981231689453,2.596618287498132e-05,4.393275737762451,1.0,0.1500000059604644,0.0,298.3648376464844,410.0,9798.697265625,0.0,13467.134765625,1.0,283.1499938964844,292.5942687988281,294.4496154785156,295.2054748535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3763648867607116,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.8232421875,0.0,20.474884033203125,1895.4371337890625,0.0,235.9183959960937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12415680,298.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8794250488281,0.9990000128746032,1.0,0.5319643020629883,299.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8794250488281,0.9990000128746032,1.0,0.5601840019226074,299.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8794250488281,0.9990000128746032,1.0,0.4137499928474426,298.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8794250488281,0.9990000128746032,1.0,0.5601840019226074,298.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8794250488281,0.9990000128746032,1.0,2.6572718620300293,293.87939453125,284.95001220703125,295.5768127441406,291.4449462890625,295.5768737792969,299.2503356933594,293.8792419433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680006980895996,5.679981231689453,2.596618287498132e-05,4.393275737762451,1.0,0.1500000059604644,0.0,298.3648376464844,410.0,9798.697265625,0.0,13467.134765625,1.0,283.1499938964844,292.5942687988281,294.4496154785156,295.2054748535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3763648867607116,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.8232421875,0.0,20.474884033203125,1895.4371337890625,0.0,235.9183959960937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12415740,298.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8681335449219,0.9990000128746032,1.0,0.5319647789001465,299.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8681335449219,0.9990000128746032,1.0,0.5601845383644104,299.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8681335449219,0.9990000128746032,1.0,0.4137503802776336,298.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8681335449219,0.9990000128746032,1.0,0.5601845383644104,298.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8681335449219,0.9990000128746032,1.0,2.6572742462158203,293.8680725097656,284.95001220703125,295.5619812011719,291.4342956542969,295.5621337890625,299.2515869140625,293.86773681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680012226104736,5.679986000061035,2.5966106477426365e-05,4.393251419067383,1.0,0.1500000059604644,0.0,298.3626403808594,410.0,9784.4619140625,0.0,13467.1455078125,1.0,283.1499938964844,292.5871276855469,294.43902587890625,295.1954650878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773117661476135,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.765869140625,0.0,20.474884033203125,1895.4371337890625,0.0,237.4540100097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12415800,298.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8681335449219,0.9990000128746032,1.0,0.5319647789001465,299.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8681335449219,0.9990000128746032,1.0,0.5601845383644104,299.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8681335449219,0.9990000128746032,1.0,0.4137503802776336,298.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8681335449219,0.9990000128746032,1.0,0.5601845383644104,298.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8681335449219,0.9990000128746032,1.0,2.6572742462158203,293.8680725097656,284.95001220703125,295.5619812011719,291.4342956542969,295.5621337890625,299.2515869140625,293.86773681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680012226104736,5.679986000061035,2.5966106477426365e-05,4.393251419067383,1.0,0.1500000059604644,0.0,298.3626403808594,410.0,9784.4619140625,0.0,13467.1455078125,1.0,283.1499938964844,292.5871276855469,294.43902587890625,295.1954650878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773117661476135,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.765869140625,0.0,20.474884033203125,1895.4371337890625,0.0,237.4540100097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12415860,298.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8497009277344,0.9990000128746032,1.0,0.5319650769233704,299.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8497009277344,0.9990000128746032,1.0,0.5601848363876343,299.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8497009277344,0.9990000128746032,1.0,0.4137505888938904,298.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8497009277344,0.9990000128746032,1.0,0.5601848363876343,298.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8497009277344,0.9990000128746032,1.0,2.657275676727295,293.849609375,284.95001220703125,295.5389404296875,291.419189453125,295.5392150878906,299.2513427734375,293.8491516113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800150871276855,5.679988861083984,2.596606282168068e-05,4.393238067626953,1.0,0.1500000059604644,0.0,298.36138916015625,410.0,9763.6923828125,0.0,13467.150390625,1.0,283.1499938964844,292.5738525390625,294.4237060546875,295.1803283691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782125413417816,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3640.8154296875,0.0,20.474884033203125,1895.4371337890625,0.0,238.9185333251953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12415920,298.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8497009277344,0.9990000128746032,1.0,0.5319650769233704,299.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8497009277344,0.9990000128746032,1.0,0.5601848363876343,299.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8497009277344,0.9990000128746032,1.0,0.4137505888938904,298.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8497009277344,0.9990000128746032,1.0,0.5601848363876343,298.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8497009277344,0.9990000128746032,1.0,2.657275676727295,293.849609375,284.95001220703125,295.5389404296875,291.419189453125,295.5392150878906,299.2513427734375,293.8491516113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800150871276855,5.679988861083984,2.596606282168068e-05,4.393238067626953,1.0,0.1500000059604644,0.0,298.36138916015625,410.0,9763.6923828125,0.0,13467.150390625,1.0,283.1499938964844,292.5738525390625,294.4237060546875,295.1803283691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782125413417816,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3640.8154296875,0.0,20.474884033203125,1895.4371337890625,0.0,238.9185333251953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12415980,298.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.82373046875,0.9990000128746032,1.0,0.5319650769233704,299.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.82373046875,0.9990000128746032,1.0,0.5601848363876343,299.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.82373046875,0.9990000128746032,1.0,0.4137506186962127,298.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.82373046875,0.9990000128746032,1.0,0.5601848363876343,298.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.82373046875,0.9990000128746032,1.0,2.657275676727295,293.8236083984375,284.95001220703125,295.5069274902344,291.3993225097656,295.5072937011719,299.249267578125,293.8229675292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680015563964844,5.679989337921143,2.5966055545723062e-05,4.393235683441162,1.0,0.1500000059604644,0.0,298.3612060546875,410.0,9735.5341796875,0.0,13467.1513671875,1.0,283.1499938964844,292.55419921875,294.403564453125,295.1598815917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3790585100650787,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.86865234375,0.0,20.474884033203125,1895.4371337890625,0.0,240.29736328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12416040,298.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.82373046875,0.9990000128746032,1.0,0.5319650769233704,299.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.82373046875,0.9990000128746032,1.0,0.5601848363876343,299.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.82373046875,0.9990000128746032,1.0,0.4137506186962127,298.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.82373046875,0.9990000128746032,1.0,0.5601848363876343,298.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.82373046875,0.9990000128746032,1.0,2.657275676727295,293.8236083984375,284.95001220703125,295.5069274902344,291.3993225097656,295.5072937011719,299.249267578125,293.8229675292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680015563964844,5.679989337921143,2.5966055545723062e-05,4.393235683441162,1.0,0.1500000059604644,0.0,298.3612060546875,410.0,9735.5341796875,0.0,13467.1513671875,1.0,283.1499938964844,292.55419921875,294.403564453125,295.1598815917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3790585100650787,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.86865234375,0.0,20.474884033203125,1895.4371337890625,0.0,240.29736328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12416100,298.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8076477050781,0.9990000128746032,1.0,0.5319650173187256,299.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8076477050781,0.9990000128746032,1.0,0.5601847767829895,299.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8076477050781,0.9990000128746032,1.0,0.413750559091568,298.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.8076477050781,0.9990000128746032,1.0,0.5601847767829895,298.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8076477050781,0.9990000128746032,1.0,2.657275438308716,293.8074951171875,284.95001220703125,295.4873352050781,291.387451171875,295.4877014160156,299.2474060058594,293.8067626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680014610290527,5.679988861083984,2.5966066459659487e-05,4.393239498138428,1.0,0.1500000059604644,0.0,298.36151123046875,410.0,9718.5078125,0.0,13467.150390625,1.0,283.1499938964844,292.541748046875,294.3915100097656,295.14752197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3794538676738739,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.66015625,0.0,20.474884033203125,1895.4371337890625,0.0,240.9429168701172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12416160,298.6784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7894287109375,0.9990000128746032,1.0,0.531964898109436,299.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7894287109375,0.9990000128746032,1.0,0.5601846575737,299.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7894287109375,0.9990000128746032,1.0,0.4137504696846008,298.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7894287109375,0.9990000128746032,1.0,0.5601846575737,298.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7894287109375,0.9990000128746032,1.0,2.6572747230529785,293.78924560546875,284.95001220703125,295.4652404785156,291.3742370605469,295.4656066894531,299.2450256347656,293.7884521484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680013179779053,5.67998743057251,2.596608828753233e-05,4.393246173858643,1.0,0.1500000059604644,0.0,298.36212158203125,410.0,9699.4580078125,0.0,13467.1474609375,1.0,283.1499938964844,292.5274658203125,294.3780822753906,295.1336364746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3798295855522156,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.59814453125,0.0,20.474884033203125,1895.4371337890625,0.0,241.55702209472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12416220,298.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7465515136719,0.9990000128746032,1.0,0.5319644212722778,299.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7465515136719,0.9990000128746032,1.0,0.5601841807365417,299.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7465515136719,0.9990000128746032,1.0,0.4137501120567322,298.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7465515136719,0.9990000128746032,1.0,0.5601841807365417,298.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7465515136719,0.9990000128746032,1.0,2.6572723388671875,293.7463684082031,284.95001220703125,295.4131774902344,291.3435974121094,295.41375732421875,299.2389221191406,293.7453308105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680008411407471,5.679982662200928,2.596616104710847e-05,4.393268585205078,1.0,0.1500000059604644,0.0,298.3641967773437,410.0,9654.955078125,0.0,13467.1376953125,1.0,283.1499938964844,292.4936218261719,294.3473205566406,295.10162353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3805705308914184,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.005859375,0.0,20.474884033203125,1895.4371337890625,0.0,242.77017211914065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
