time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416280,298.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7465515136719,0.9990000128746032,1.0,0.5319644212722778,299.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7465515136719,0.9990000128746032,1.0,0.5601841807365417,299.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7465515136719,0.9990000128746032,1.0,0.4137501120567322,298.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7465515136719,0.9990000128746032,1.0,0.5601841807365417,298.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7465515136719,0.9990000128746032,1.0,2.6572723388671875,293.7463684082031,284.95001220703125,295.4131774902344,291.3435974121094,295.41375732421875,299.2389221191406,293.7453308105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680008411407471,5.679982662200928,2.596616104710847e-05,4.393268585205078,1.0,0.1500000059604644,0.0,298.3641967773437,410.0,9654.955078125,0.0,13467.1376953125,1.0,283.1499938964844,292.4936218261719,294.3473205566406,295.10162353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3805705308914184,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.005859375,0.0,20.474884033203125,1895.4371337890625,0.0,242.77017211914065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12416340,298.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6938781738281,0.9990000128746032,1.0,0.5319637060165405,299.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6938781738281,0.9990000128746032,1.0,0.5601833462715149,299.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6938781738281,0.9990000128746032,1.0,0.4137495458126068,298.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6938781738281,0.9990000128746032,1.0,0.5601833462715149,298.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6938781738281,0.9990000128746032,1.0,2.657268762588501,293.6936340332031,284.95001220703125,295.3500061035156,291.3069763183594,295.35064697265625,299.230712890625,293.6924133300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.68000078201294,5.679974555969238,2.59662774624303e-05,4.39330530166626,1.0,0.1500000059604644,0.0,298.3675231933594,410.0,9601.5869140625,0.0,13467.123046875,1.0,283.1499938964844,292.451171875,294.3101501464844,295.06256103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3811997175216675,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.4208984375,0.0,20.474884033203125,1895.4371337890625,0.0,243.8023834228516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12416400,298.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6938781738281,0.9990000128746032,1.0,0.5319637060165405,299.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6938781738281,0.9990000128746032,1.0,0.5601833462715149,299.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6938781738281,0.9990000128746032,1.0,0.4137495458126068,298.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6938781738281,0.9990000128746032,1.0,0.5601833462715149,298.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6938781738281,0.9990000128746032,1.0,2.657268762588501,293.6936340332031,284.95001220703125,295.3500061035156,291.3069763183594,295.35064697265625,299.230712890625,293.6924133300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.68000078201294,5.679974555969238,2.59662774624303e-05,4.39330530166626,1.0,0.1500000059604644,0.0,298.3675231933594,410.0,9601.5869140625,0.0,13467.123046875,1.0,283.1499938964844,292.451171875,294.3101501464844,295.06256103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3811997175216675,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.4208984375,0.0,20.474884033203125,1895.4371337890625,0.0,243.8023834228516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12416460,298.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6337280273437,0.9990000128746032,1.0,0.5319627523422241,299.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6337280273437,0.9990000128746032,1.0,0.5601823925971985,299.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6337280273437,0.9990000128746032,1.0,0.4137488305568695,298.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6337280273437,0.9990000128746032,1.0,0.5601823925971985,298.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6337280273437,0.9990000128746032,1.0,2.657264232635498,293.6334533691406,284.95001220703125,295.2787780761719,291.2685852050781,295.2795104980469,299.2186889648437,293.6321105957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679991245269775,5.679965019226074,2.5966422981582585e-05,4.393350124359131,1.0,0.1500000059604644,0.0,298.3716125488281,410.0,9542.59765625,-0.0,13467.1044921875,1.0,283.1499938964844,292.4014587402344,294.2685241699219,295.01788330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3812442719936371,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.62744140625,0.0,20.474884033203125,1895.4371337890625,0.0,243.87554931640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12416520,298.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6337280273437,0.9990000128746032,1.0,0.5319627523422241,299.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6337280273437,0.9990000128746032,1.0,0.5601823925971985,299.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6337280273437,0.9990000128746032,1.0,0.4137488305568695,298.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6337280273437,0.9990000128746032,1.0,0.5601823925971985,298.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6337280273437,0.9990000128746032,1.0,2.657264232635498,293.6334533691406,284.95001220703125,295.2787780761719,291.2685852050781,295.2795104980469,299.2186889648437,293.6321105957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679991245269775,5.679965019226074,2.5966422981582585e-05,4.393350124359131,1.0,0.1500000059604644,0.0,298.3716125488281,410.0,9542.59765625,-0.0,13467.1044921875,1.0,283.1499938964844,292.4014587402344,294.2685241699219,295.01788330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3812442719936371,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.62744140625,0.0,20.474884033203125,1895.4371337890625,0.0,243.87554931640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12416580,298.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5693359375,0.9990000128746032,1.0,0.5319617986679077,299.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5693359375,0.9990000128746032,1.0,0.5601813793182373,299.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5693359375,0.9990000128746032,1.0,0.4137480556964874,298.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5693359375,0.9990000128746032,1.0,0.5601813793182373,298.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5693359375,0.9990000128746032,1.0,2.657259225845337,293.56903076171875,284.95001220703125,295.2032775878906,291.2326965332031,295.2040405273437,299.2022399902344,293.567626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679981231689453,5.679955005645752,2.596657577669248e-05,4.393397808074951,1.0,0.1500000059604644,0.0,298.3759765625,410.0,9481.470703125,-0.0,13467.0849609375,1.0,283.1499938964844,292.3466186523437,294.2273254394531,294.9718017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3801164925098419,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.01953125,0.0,20.474884033203125,1895.4371337890625,0.0,242.0264892578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12416640,298.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5693359375,0.9990000128746032,1.0,0.5319617986679077,299.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5693359375,0.9990000128746032,1.0,0.5601813793182373,299.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5693359375,0.9990000128746032,1.0,0.4137480556964874,298.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5693359375,0.9990000128746032,1.0,0.5601813793182373,298.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5693359375,0.9990000128746032,1.0,2.657259225845337,293.56903076171875,284.95001220703125,295.2032775878906,291.2326965332031,295.2040405273437,299.2022399902344,293.567626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679981231689453,5.679955005645752,2.596657577669248e-05,4.393397808074951,1.0,0.1500000059604644,0.0,298.3759765625,410.0,9481.470703125,-0.0,13467.0849609375,1.0,283.1499938964844,292.3466186523437,294.2273254394531,294.9718017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3801164925098419,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.01953125,0.0,20.474884033203125,1895.4371337890625,0.0,242.0264892578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12416700,298.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5357666015625,0.9990000128746032,1.0,0.5319612622261047,299.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5357666015625,0.9990000128746032,1.0,0.5601808428764343,299.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5357666015625,0.9990000128746032,1.0,0.4137476682662964,298.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5357666015625,0.9990000128746032,1.0,0.5601808428764343,298.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5357666015625,0.9990000128746032,1.0,2.657256841659546,293.53546142578125,284.95001220703125,295.1640014648437,291.21563720703125,295.164794921875,299.1927795410156,293.5340270996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679975986480713,5.679949760437012,2.596665581222624e-05,4.393422603607178,1.0,0.1500000059604644,0.0,298.37823486328125,410.0,9449.822265625,-0.0,13467.0751953125,1.0,283.1499938964844,292.3178405761719,294.2080078125,294.9496154785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379209816455841,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.863037109375,0.0,20.474884033203125,1895.4371337890625,0.0,240.5443115234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12416760,298.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5013732910156,0.9990000128746032,1.0,0.5319607853889465,299.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5013732910156,0.9990000128746032,1.0,0.5601803064346313,299.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5013732910156,0.9990000128746032,1.0,0.4137472808361053,298.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5013732910156,0.9990000128746032,1.0,0.5601803064346313,298.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5013732910156,0.9990000128746032,1.0,2.657254219055176,293.5010986328125,284.95001220703125,295.123779296875,291.1991271972656,295.12457275390625,299.1826477050781,293.4996032714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679970264434815,5.679944515228272,2.5966737666749395e-05,4.3934478759765625,1.0,0.1500000059604644,0.0,298.38055419921875,410.0,9417.419921875,-0.0,13467.064453125,1.0,283.1499938964844,292.288330078125,294.1897277832031,294.9283447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378166913986206,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.54931640625,0.0,20.474884033203125,1895.4371337890625,0.0,238.84426879882807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12416820,298.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4302062988281,0.9990000128746032,1.0,0.5319597125053406,299.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4302062988281,0.9990000128746032,1.0,0.5601791739463806,299.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4302062988281,0.9990000128746032,1.0,0.4137464463710785,298.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4302062988281,0.9990000128746032,1.0,0.5601791739463806,298.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4302062988281,0.9990000128746032,1.0,2.6572489738464355,293.4299011230469,284.95001220703125,295.04058837890625,291.16754150390625,295.0414428710937,299.16070556640625,293.4283447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679959297180176,5.679933547973633,2.596690501377452e-05,4.393500328063965,1.0,0.1500000059604644,0.0,298.38531494140625,410.0,9350.634765625,-0.0,13467.04296875,1.0,283.1499938964844,292.2270202636719,294.15643310546875,294.888916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758904635906219,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.438720703125,0.0,20.474884033203125,1895.4371337890625,0.0,235.1504669189453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12416880,298.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4302062988281,0.9990000128746032,1.0,0.5319597125053406,299.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4302062988281,0.9990000128746032,1.0,0.5601791739463806,299.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4302062988281,0.9990000128746032,1.0,0.4137464463710785,298.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4302062988281,0.9990000128746032,1.0,0.5601791739463806,298.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4302062988281,0.9990000128746032,1.0,2.6572489738464355,293.4299011230469,284.95001220703125,295.04058837890625,291.16754150390625,295.0414428710937,299.16070556640625,293.4283447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679959297180176,5.679933547973633,2.596690501377452e-05,4.393500328063965,1.0,0.1500000059604644,0.0,298.38531494140625,410.0,9350.634765625,-0.0,13467.04296875,1.0,283.1499938964844,292.2270202636719,294.15643310546875,294.888916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758904635906219,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.438720703125,0.0,20.474884033203125,1895.4371337890625,0.0,235.1504669189453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12416940,298.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3561096191406,0.9990000128746032,1.0,0.5319586396217346,299.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3561096191406,0.9990000128746032,1.0,0.5601780414581299,299.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3561096191406,0.9990000128746032,1.0,0.4137455821037292,298.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3561096191406,0.9990000128746032,1.0,0.5601780414581299,298.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3561096191406,0.9990000128746032,1.0,2.657243490219116,293.35577392578125,284.95001220703125,294.9539794921875,291.1377258300781,294.9548645019531,299.1369934082031,293.3541564941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679947853088379,5.679922103881836,2.5967079636757265e-05,4.393554210662842,1.0,0.1500000059604644,0.0,298.3902587890625,410.0,9281.1904296875,-0.0,13467.021484375,1.0,283.1499938964844,292.1630859375,294.12628173828125,294.8527526855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735878467559814,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.700927734375,0.0,20.474884033203125,1895.4371337890625,0.0,231.43687438964844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12417000,298.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3561096191406,0.9990000128746032,1.0,0.5319586396217346,299.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3561096191406,0.9990000128746032,1.0,0.5601780414581299,299.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3561096191406,0.9990000128746032,1.0,0.4137455821037292,298.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3561096191406,0.9990000128746032,1.0,0.5601780414581299,298.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3561096191406,0.9990000128746032,1.0,2.657243490219116,293.35577392578125,284.95001220703125,294.9539794921875,291.1377258300781,294.9548645019531,299.1369934082031,293.3541564941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679947853088379,5.679922103881836,2.5967079636757265e-05,4.393554210662842,1.0,0.1500000059604644,0.0,298.3902587890625,410.0,9281.1904296875,-0.0,13467.021484375,1.0,283.1499938964844,292.1630859375,294.12628173828125,294.8527526855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735878467559814,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.700927734375,0.0,20.474884033203125,1895.4371337890625,0.0,231.43687438964844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12417060,298.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2792053222656,0.9990000128746032,1.0,0.5319575071334839,299.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2792053222656,0.9990000128746032,1.0,0.5601768493652344,299.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2792053222656,0.9990000128746032,1.0,0.41374471783638,298.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2792053222656,0.9990000128746032,1.0,0.5601768493652344,298.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2792053222656,0.9990000128746032,1.0,2.6572377681732178,293.27886962890625,284.95001220703125,294.8642883300781,291.1094055175781,294.8651733398437,299.1117858886719,293.2771911621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679935932159424,5.679910182952881,2.596725789771881e-05,4.393610000610352,1.0,0.1500000059604644,0.0,298.39532470703125,410.0,9209.419921875,-0.0,13466.998046875,1.0,283.1499938964844,292.0965576171875,294.0982666015625,294.8188171386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713693022727966,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.24853515625,0.0,20.474884033203125,1895.4371337890625,0.0,227.8790283203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12417120,298.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2792053222656,0.9990000128746032,1.0,0.5319575071334839,299.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2792053222656,0.9990000128746032,1.0,0.5601768493652344,299.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2792053222656,0.9990000128746032,1.0,0.41374471783638,298.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2792053222656,0.9990000128746032,1.0,0.5601768493652344,298.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2792053222656,0.9990000128746032,1.0,2.6572377681732178,293.27886962890625,284.95001220703125,294.8642883300781,291.1094055175781,294.8651733398437,299.1117858886719,293.2771911621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679935932159424,5.679910182952881,2.596725789771881e-05,4.393610000610352,1.0,0.1500000059604644,0.0,298.39532470703125,410.0,9209.419921875,-0.0,13466.998046875,1.0,283.1499938964844,292.0965576171875,294.0982666015625,294.8188171386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713693022727966,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.24853515625,0.0,20.474884033203125,1895.4371337890625,0.0,227.8790283203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12417180,298.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1997985839844,0.9990000128746032,1.0,0.5319563150405884,299.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1997985839844,0.9990000128746032,1.0,0.5601755976676941,299.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1997985839844,0.9990000128746032,1.0,0.413743793964386,298.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1997985839844,0.9990000128746032,1.0,0.5601755976676941,298.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1997985839844,0.9990000128746032,1.0,2.65723204612732,293.199462890625,284.95001220703125,294.77178955078125,291.08233642578125,294.772705078125,299.0853271484375,293.1977233886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679924011230469,5.679898262023926,2.5967439796659164e-05,4.393666744232178,1.0,0.1500000059604644,0.0,298.4005126953125,410.0,9135.572265625,-0.0,13466.974609375,1.0,283.1499938964844,292.02764892578125,294.071533203125,294.78619384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3692209720611572,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.076416015625,0.0,20.474884033203125,1895.4371337890625,0.0,224.4514312744141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12417240,298.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1997985839844,0.9990000128746032,1.0,0.5319563150405884,299.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1997985839844,0.9990000128746032,1.0,0.5601755976676941,299.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1997985839844,0.9990000128746032,1.0,0.413743793964386,298.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1997985839844,0.9990000128746032,1.0,0.5601755976676941,298.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1997985839844,0.9990000128746032,1.0,2.65723204612732,293.199462890625,284.95001220703125,294.77178955078125,291.08233642578125,294.772705078125,299.0853271484375,293.1977233886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679924011230469,5.679898262023926,2.5967439796659164e-05,4.393666744232178,1.0,0.1500000059604644,0.0,298.4005126953125,410.0,9135.572265625,-0.0,13466.974609375,1.0,283.1499938964844,292.02764892578125,294.071533203125,294.78619384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3692209720611572,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.076416015625,0.0,20.474884033203125,1895.4371337890625,0.0,224.4514312744141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12417300,298.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1593017578125,0.9990000128746032,1.0,0.5319557189941406,299.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1593017578125,0.9990000128746032,1.0,0.5601750016212463,299.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1593017578125,0.9990000128746032,1.0,0.4137433469295501,298.75616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1593017578125,0.9990000128746032,1.0,0.5601750016212463,298.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1593017578125,0.9990000128746032,1.0,2.65722918510437,293.1589660644531,284.95001220703125,294.7245788574219,291.0692138671875,294.7255249023437,299.0717163085937,293.1571960449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679917812347412,5.679892063140869,2.5967532565118745e-05,4.39369535446167,1.0,0.1500000059604644,0.0,298.40313720703125,410.0,9097.9443359375,-0.0,13466.962890625,1.0,283.1499938964844,291.99249267578125,294.0584716796875,294.7701721191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368150919675827,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.264404296875,0.0,20.474884033203125,1895.4371337890625,0.0,222.7503356933593,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12417360,298.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1182556152344,0.9990000128746032,1.0,0.5319551229476929,299.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1182556152344,0.9990000128746032,1.0,0.5601744055747986,299.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1182556152344,0.9990000128746032,1.0,0.4137428998947143,298.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1182556152344,0.9990000128746032,1.0,0.5601744055747986,298.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1182556152344,0.9990000128746032,1.0,2.657226085662842,293.117919921875,284.95001220703125,294.6767883300781,291.0563049316406,294.677734375,299.05780029296875,293.1161499023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912090301514,5.6798858642578125,2.596762533357833e-05,4.39372444152832,1.0,0.1500000059604644,0.0,298.4057922363281,410.0,9059.837890625,-0.0,13466.951171875,1.0,283.1499938964844,291.9568176269531,294.0455627441406,294.7542724609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3670769929885864,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.292236328125,0.0,20.474884033203125,1895.4371337890625,0.0,221.0469512939453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12417420,298.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0347595214844,0.9990000128746032,1.0,0.5319539904594421,299.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0347595214844,0.9990000128746032,1.0,0.5601731538772583,299.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0347595214844,0.9990000128746032,1.0,0.4137419760227203,298.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0347595214844,0.9990000128746032,1.0,0.5601731538772583,298.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0347595214844,0.9990000128746032,1.0,2.6572201251983643,293.0343933105469,284.95001220703125,294.5795593261719,291.0310363769531,294.58056640625,299.029052734375,293.0325927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798996925354,5.679873466491699,2.596781268948689e-05,4.393782615661621,1.0,0.1500000059604644,0.0,298.4111022949219,410.0,8982.423828125,-0.0,13466.927734375,1.0,283.1499938964844,291.8841552734375,294.02020263671875,294.72283935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3649031519889831,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.91650390625,0.0,20.474884033203125,1895.4371337890625,0.0,217.6102600097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12417480,298.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0347595214844,0.9990000128746032,1.0,0.5319539904594421,299.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0347595214844,0.9990000128746032,1.0,0.5601731538772583,299.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0347595214844,0.9990000128746032,1.0,0.4137419760227203,298.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0347595214844,0.9990000128746032,1.0,0.5601731538772583,298.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0347595214844,0.9990000128746032,1.0,2.6572201251983643,293.0343933105469,284.95001220703125,294.5795593261719,291.0310363769531,294.58056640625,299.029052734375,293.0325927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798996925354,5.679873466491699,2.596781268948689e-05,4.393782615661621,1.0,0.1500000059604644,0.0,298.4111022949219,410.0,8982.423828125,-0.0,13466.927734375,1.0,283.1499938964844,291.8841552734375,294.02020263671875,294.72283935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3649031519889831,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.91650390625,0.0,20.474884033203125,1895.4371337890625,0.0,217.6102600097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12417540,298.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9494934082031,0.9990000128746032,1.0,0.5319527387619019,299.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9494934082031,0.9990000128746032,1.0,0.560171902179718,299.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9494934082031,0.9990000128746032,1.0,0.4137410521507263,298.6870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9494934082031,0.9990000128746032,1.0,0.560171902179718,298.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9494934082031,0.9990000128746032,1.0,2.6572141647338867,292.9491271972656,284.95001220703125,294.4804382324219,291.0063781738281,294.4814147949219,298.99859619140625,292.9472961425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679887294769287,5.679861068725586,2.596800186438486e-05,4.393841743469238,1.0,0.1500000059604644,0.0,298.4164733886719,410.0,8903.5625,-0.0,13466.9033203125,1.0,283.1499938964844,291.80987548828125,293.9953308105469,294.6918334960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362688660621643,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.013427734375,0.0,20.474884033203125,1895.4371337890625,0.0,214.12384033203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12417600,298.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9494934082031,0.9990000128746032,1.0,0.5319527387619019,299.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9494934082031,0.9990000128746032,1.0,0.560171902179718,299.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9494934082031,0.9990000128746032,1.0,0.4137410521507263,298.6870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9494934082031,0.9990000128746032,1.0,0.560171902179718,298.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9494934082031,0.9990000128746032,1.0,2.6572141647338867,292.9491271972656,284.95001220703125,294.4804382324219,291.0063781738281,294.4814147949219,298.99859619140625,292.9472961425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679887294769287,5.679861068725586,2.596800186438486e-05,4.393841743469238,1.0,0.1500000059604644,0.0,298.4164733886719,410.0,8903.5625,-0.0,13466.9033203125,1.0,283.1499938964844,291.80987548828125,293.9953308105469,294.6918334960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362688660621643,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.013427734375,0.0,20.474884033203125,1895.4371337890625,0.0,214.12384033203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12417660,298.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.86279296875,0.9990000128746032,1.0,0.5319515466690063,299.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.86279296875,0.9990000128746032,1.0,0.560170590877533,299.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.86279296875,0.9990000128746032,1.0,0.4137400984764099,298.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.86279296875,0.9990000128746032,1.0,0.560170590877533,298.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.86279296875,0.9990000128746032,1.0,2.657208204269409,292.8624267578125,284.95001220703125,294.3796691894531,290.9820251464844,294.3806457519531,298.9673156738281,292.8605651855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679874420166016,5.679848670959473,2.596819103928283e-05,4.393900394439697,1.0,0.1500000059604644,0.0,298.4218444824219,410.0,8823.568359375,-0.0,13466.87890625,1.0,283.1499938964844,291.7341613769531,293.9708251953125,294.6611022949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360440731048584,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.666748046875,0.0,20.474884033203125,1895.4371337890625,0.0,210.5984649658203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12417720,298.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.86279296875,0.9990000128746032,1.0,0.5319515466690063,299.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.86279296875,0.9990000128746032,1.0,0.560170590877533,299.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.86279296875,0.9990000128746032,1.0,0.4137400984764099,298.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.86279296875,0.9990000128746032,1.0,0.560170590877533,298.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.86279296875,0.9990000128746032,1.0,2.657208204269409,292.8624267578125,284.95001220703125,294.3796691894531,290.9820251464844,294.3806457519531,298.9673156738281,292.8605651855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679874420166016,5.679848670959473,2.596819103928283e-05,4.393900394439697,1.0,0.1500000059604644,0.0,298.4218444824219,410.0,8823.568359375,-0.0,13466.87890625,1.0,283.1499938964844,291.7341613769531,293.9708251953125,294.6611022949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360440731048584,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.666748046875,0.0,20.474884033203125,1895.4371337890625,0.0,210.5984649658203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12417780,298.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7749328613281,0.9990000128746032,1.0,0.5319503545761108,299.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7749328613281,0.9990000128746032,1.0,0.5601693391799927,299.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7749328613281,0.9990000128746032,1.0,0.4137391746044159,298.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7749328613281,0.9990000128746032,1.0,0.5601693391799927,298.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7749328613281,0.9990000128746032,1.0,2.657202243804932,292.7745666503906,284.95001220703125,294.277587890625,290.9578552246094,294.2785949707031,298.9354858398437,292.7726745605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679862022399902,5.679836273193359,2.59683802141808e-05,4.3939595222473145,1.0,0.1500000059604644,0.0,298.4272155761719,410.0,8742.6201171875,-0.0,13466.85546875,1.0,283.1499938964844,291.6573486328125,293.946533203125,294.6305236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3581726551055908,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.95703125,0.0,20.474884033203125,1895.4371337890625,0.0,207.0541076660156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12417840,298.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7749328613281,0.9990000128746032,1.0,0.5319503545761108,299.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7749328613281,0.9990000128746032,1.0,0.5601693391799927,299.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7749328613281,0.9990000128746032,1.0,0.4137391746044159,298.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7749328613281,0.9990000128746032,1.0,0.5601693391799927,298.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7749328613281,0.9990000128746032,1.0,2.657202243804932,292.7745666503906,284.95001220703125,294.277587890625,290.9578552246094,294.2785949707031,298.9354858398437,292.7726745605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679862022399902,5.679836273193359,2.59683802141808e-05,4.3939595222473145,1.0,0.1500000059604644,0.0,298.4272155761719,410.0,8742.6201171875,-0.0,13466.85546875,1.0,283.1499938964844,291.6573486328125,293.946533203125,294.6305236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3581726551055908,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.95703125,0.0,20.474884033203125,1895.4371337890625,0.0,207.0541076660156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12417900,298.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7306213378906,0.9990000128746032,1.0,0.5319497585296631,299.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7306213378906,0.9990000128746032,1.0,0.5601687431335449,299.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7306213378906,0.9990000128746032,1.0,0.4137386977672577,298.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7306213378906,0.9990000128746032,1.0,0.5601687431335449,298.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7306213378906,0.9990000128746032,1.0,2.657199144363404,292.7302551269531,284.95001220703125,294.22613525390625,290.9457397460937,294.2271423339844,298.9194030761719,292.72833251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855823516846,5.679830074310303,2.5968474801629785e-05,4.393988609313965,1.0,0.1500000059604644,0.0,298.4299011230469,410.0,8701.8505859375,-0.0,13466.8427734375,1.0,283.1499938964844,291.6185607910156,293.93438720703125,294.615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570352494716644,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.982666015625,0.0,20.474884033203125,1895.4371337890625,0.0,205.280990600586,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12417960,298.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6861267089844,0.9990000128746032,1.0,0.5319491624832153,299.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6861267089844,0.9990000128746032,1.0,0.5601680874824524,299.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6861267089844,0.9990000128746032,1.0,0.4137382507324219,298.5984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6861267089844,0.9990000128746032,1.0,0.5601680874824524,298.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6861267089844,0.9990000128746032,1.0,2.657196283340454,292.68572998046875,284.95001220703125,294.1744689941406,290.9336242675781,294.17547607421875,298.9031982421875,292.6838073730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849624633789,5.679823875427246,2.596856938907877e-05,4.394018173217773,1.0,0.1500000059604644,0.0,298.4325866699219,410.0,8660.93359375,-0.0,13466.8310546875,1.0,283.1499938964844,291.5795593261719,293.9222412109375,294.5999450683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3558975458145141,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3205.939697265625,0.0,20.474884033203125,1895.4371337890625,0.0,203.51004028320312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12418020,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5966186523437,0.9990000128746032,1.0,0.5319479703903198,298.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5966186523437,0.9990000128746032,1.0,0.5601668357849121,299.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5966186523437,0.9990000128746032,1.0,0.4137373268604278,298.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5966186523437,0.9990000128746032,1.0,0.5601668357849121,298.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5966186523437,0.9990000128746032,1.0,2.657190322875977,292.5962219238281,284.96905517578125,294.07061767578125,290.9091796875,294.0716552734375,298.8705749511719,292.59429931640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837226867676,5.679811477661133,2.5968754925997928e-05,4.394075870513916,1.0,0.1500000059604644,0.0,298.4378662109375,410.0,8578.771484375,-0.0,13466.8076171875,1.0,283.1499938964844,291.5010986328125,293.8978271484375,294.5691833496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3536262214183807,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.68798828125,0.0,20.474884033203125,1895.4371337890625,0.0,199.9818115234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12418080,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5966186523437,0.9990000128746032,1.0,0.5319479703903198,298.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5966186523437,0.9990000128746032,1.0,0.5601668357849121,299.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5966186523437,0.9990000128746032,1.0,0.4137373268604278,298.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5966186523437,0.9990000128746032,1.0,0.5601668357849121,298.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5966186523437,0.9990000128746032,1.0,2.657190322875977,292.5962219238281,284.96905517578125,294.07061767578125,290.9091796875,294.0716552734375,298.8705749511719,292.59429931640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837226867676,5.679811477661133,2.5968754925997928e-05,4.394075870513916,1.0,0.1500000059604644,0.0,298.4378662109375,410.0,8578.771484375,-0.0,13466.8076171875,1.0,283.1499938964844,291.5010986328125,293.8978271484375,294.5691833496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3536262214183807,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.68798828125,0.0,20.474884033203125,1895.4371337890625,0.0,199.9818115234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12418140,298.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.50665283203125,0.9990000128746032,1.0,0.5319468379020691,298.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.50665283203125,0.9990000128746032,1.0,0.5601656436920166,299.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.50665283203125,0.9990000128746032,1.0,0.4137364327907562,298.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.50665283203125,0.9990000128746032,1.0,0.5601656436920166,298.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.50665283203125,0.9990000128746032,1.0,2.657184600830078,292.5062866210937,284.9940795898437,293.96630859375,290.88433837890625,293.96734619140625,298.8376770019531,292.5043334960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679825305938721,5.67979907989502,2.596894046291709e-05,4.394133567810059,1.0,0.1500000059604644,0.0,298.443115234375,410.0,8496.3447265625,-0.0,13466.7841796875,1.0,283.1499938964844,291.4221496582031,293.8730163574219,294.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513670265674591,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3141.264892578125,0.0,20.474884033203125,1895.4371337890625,0.0,196.48085021972656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12418200,298.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.50665283203125,0.9990000128746032,1.0,0.5319468379020691,298.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.50665283203125,0.9990000128746032,1.0,0.5601656436920166,299.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.50665283203125,0.9990000128746032,1.0,0.4137364327907562,298.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.50665283203125,0.9990000128746032,1.0,0.5601656436920166,298.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.50665283203125,0.9990000128746032,1.0,2.657184600830078,292.5062866210937,284.9940795898437,293.96630859375,290.88433837890625,293.96734619140625,298.8376770019531,292.5043334960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679825305938721,5.67979907989502,2.596894046291709e-05,4.394133567810059,1.0,0.1500000059604644,0.0,298.443115234375,410.0,8496.3447265625,-0.0,13466.7841796875,1.0,283.1499938964844,291.4221496582031,293.8730163574219,294.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513670265674591,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3141.264892578125,0.0,20.474884033203125,1895.4371337890625,0.0,196.48085021972656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12418260,298.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4165344238281,0.9990000128746032,1.0,0.5319457054138184,298.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4165344238281,0.9990000128746032,1.0,0.5601643919944763,299.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4165344238281,0.9990000128746032,1.0,0.4137355387210846,298.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4165344238281,0.9990000128746032,1.0,0.5601643919944763,298.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4165344238281,0.9990000128746032,1.0,2.65717887878418,292.4161682128906,285.0191650390625,293.8618469238281,290.85894775390625,293.8629150390625,298.8045959472656,292.4142150878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679813385009766,5.6797871589660645,2.596912054286804e-05,4.394189834594727,1.0,0.1500000059604644,0.0,298.4482421875,410.0,8413.9072265625,-0.0,13466.7607421875,1.0,283.1499938964844,291.3428955078125,293.84771728515625,294.5065002441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491249084472656,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3108.74072265625,0.0,20.474884033203125,1895.4371337890625,0.0,193.01336669921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
