time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418320,298.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4165344238281,0.9990000128746032,1.0,0.5319457054138184,298.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4165344238281,0.9990000128746032,1.0,0.5601643919944763,299.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4165344238281,0.9990000128746032,1.0,0.4137355387210846,298.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4165344238281,0.9990000128746032,1.0,0.5601643919944763,298.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4165344238281,0.9990000128746032,1.0,2.65717887878418,292.4161682128906,285.0191650390625,293.8618469238281,290.85894775390625,293.8629150390625,298.8045959472656,292.4142150878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679813385009766,5.6797871589660645,2.596912054286804e-05,4.394189834594727,1.0,0.1500000059604644,0.0,298.4482421875,410.0,8413.9072265625,-0.0,13466.7607421875,1.0,283.1499938964844,291.3428955078125,293.84771728515625,294.5065002441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491249084472656,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3108.74072265625,0.0,20.474884033203125,1895.4371337890625,0.0,193.01336669921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12418380,298.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.32647705078125,0.9990000128746032,1.0,0.5319445729255676,298.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.32647705078125,0.9990000128746032,1.0,0.5601632595062256,299.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.32647705078125,0.9990000128746032,1.0,0.4137346446514129,298.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.32647705078125,0.9990000128746032,1.0,0.5601632595062256,298.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32647705078125,0.9990000128746032,1.0,2.657173156738281,292.3261108398437,285.044189453125,293.757568359375,290.8328857421875,293.7586364746094,298.7713623046875,292.3241577148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798014640808105,5.679775714874268,2.5969298803829588e-05,4.394245147705078,1.0,0.1500000059604644,0.0,298.4532775878906,410.0,8331.685546875,-0.0,13466.73828125,1.0,283.1499938964844,291.2636413574219,293.8217468261719,294.4742736816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3469076454639435,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.193603515625,0.0,20.474884033203125,1895.4371337890625,0.0,189.58981323242188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12418440,298.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.32647705078125,0.9990000128746032,1.0,0.5319445729255676,298.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.32647705078125,0.9990000128746032,1.0,0.5601632595062256,299.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.32647705078125,0.9990000128746032,1.0,0.4137346446514129,298.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.32647705078125,0.9990000128746032,1.0,0.5601632595062256,298.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32647705078125,0.9990000128746032,1.0,2.657173156738281,292.3261108398437,285.044189453125,293.757568359375,290.8328857421875,293.7586364746094,298.7713623046875,292.3241577148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798014640808105,5.679775714874268,2.5969298803829588e-05,4.394245147705078,1.0,0.1500000059604644,0.0,298.4532775878906,410.0,8331.685546875,-0.0,13466.73828125,1.0,283.1499938964844,291.2636413574219,293.8217468261719,294.4742736816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3469076454639435,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.193603515625,0.0,20.474884033203125,1895.4371337890625,0.0,189.58981323242188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12418500,298.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.28155517578125,0.9990000128746032,1.0,0.5319439768791199,298.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.28155517578125,0.9990000128746032,1.0,0.5601626634597778,299.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.28155517578125,0.9990000128746032,1.0,0.4137342274188995,298.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.28155517578125,0.9990000128746032,1.0,0.5601626634597778,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.28155517578125,0.9990000128746032,1.0,2.657170534133911,292.2811889648437,285.0566711425781,293.70556640625,290.8195495605469,293.7066345214844,298.75469970703125,292.2792663574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679795742034912,5.679769992828369,2.596938611532096e-05,4.394272327423096,1.0,0.1500000059604644,0.0,298.45574951171875,410.0,8290.7216796875,-0.0,13466.7275390625,1.0,283.1499938964844,291.2240295410156,293.8085021972656,294.4579162597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3458110690116882,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3059.9326171875,0.0,20.474884033203125,1895.4371337890625,0.0,187.8982391357422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12418560,298.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2367858886719,0.9990000128746032,1.0,0.5319434404373169,298.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2367858886719,0.9990000128746032,1.0,0.5601620674133301,299.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2367858886719,0.9990000128746032,1.0,0.4137338101863861,298.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2367858886719,0.9990000128746032,1.0,0.5601620674133301,298.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2367858886719,0.9990000128746032,1.0,2.657167673110962,292.23638916015625,285.069091796875,293.6537170410156,290.80596923828125,293.65478515625,298.738037109375,292.2344665527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679790019989014,5.679764270782471,2.5969471607822925e-05,4.394299030303955,1.0,0.1500000059604644,0.0,298.45819091796875,410.0,8249.91796875,-0.0,13466.7158203125,1.0,283.1499938964844,291.1845397949219,293.7950134277344,294.4413146972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447208702564239,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3043.694580078125,0.0,20.474884033203125,1895.4371337890625,0.0,186.21739196777344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12418620,298.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.14764404296875,0.9990000128746032,1.0,0.5319423675537109,298.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14764404296875,0.9990000128746032,1.0,0.5601609349250793,299.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14764404296875,0.9990000128746032,1.0,0.4137329757213592,298.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.14764404296875,0.9990000128746032,1.0,0.5601609349250793,298.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14764404296875,0.9990000128746032,1.0,2.6571624279022217,292.1472473144531,285.0938415527344,293.5506286621094,290.77813720703125,293.5516662597656,298.7046813964844,292.1453552246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679779052734375,5.679753303527832,2.596964077383745e-05,4.394351482391357,1.0,0.1500000059604644,0.0,298.4629821777344,410.0,8168.8251953125,-0.0,13466.6943359375,1.0,283.1499938964844,291.1058654785156,293.767333984375,294.4075012207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3425708413124084,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3011.31884765625,0.0,20.474884033203125,1895.4371337890625,0.0,182.90444946289065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12418680,298.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.14764404296875,0.9990000128746032,1.0,0.5319423675537109,298.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14764404296875,0.9990000128746032,1.0,0.5601609349250793,299.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14764404296875,0.9990000128746032,1.0,0.4137329757213592,298.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.14764404296875,0.9990000128746032,1.0,0.5601609349250793,298.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14764404296875,0.9990000128746032,1.0,2.6571624279022217,292.1472473144531,285.0938415527344,293.5506286621094,290.77813720703125,293.5516662597656,298.7046813964844,292.1453552246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679779052734375,5.679753303527832,2.596964077383745e-05,4.394351482391357,1.0,0.1500000059604644,0.0,298.4629821777344,410.0,8168.8251953125,-0.0,13466.6943359375,1.0,283.1499938964844,291.1058654785156,293.767333984375,294.4075012207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3425708413124084,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3011.31884765625,0.0,20.474884033203125,1895.4371337890625,0.0,182.90444946289065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12418740,298.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0593566894531,0.9990000128746032,1.0,0.5319413542747498,298.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0593566894531,0.9990000128746032,1.0,0.5601598620414734,299.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0593566894531,0.9990000128746032,1.0,0.4137321710586548,298.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0593566894531,0.9990000128746032,1.0,0.5601598620414734,298.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0593566894531,0.9990000128746032,1.0,2.657157182693481,292.0589599609375,285.11834716796875,293.44854736328125,290.7492370605469,293.4496154785156,298.6712951660156,292.0570678710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768085479736,5.679742336273193,2.596980266389437e-05,4.394402027130127,1.0,0.1500000059604644,0.0,298.4676208496094,410.0,8088.6552734375,-0.0,13466.673828125,1.0,283.1499938964844,291.0278015136719,293.7386474609375,294.3727111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3404631316661834,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2979.145263671875,0.0,20.474884033203125,1895.4371337890625,0.0,179.658203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12418800,298.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0593566894531,0.9990000128746032,1.0,0.5319413542747498,298.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0593566894531,0.9990000128746032,1.0,0.5601598620414734,299.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0593566894531,0.9990000128746032,1.0,0.4137321710586548,298.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0593566894531,0.9990000128746032,1.0,0.5601598620414734,298.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0593566894531,0.9990000128746032,1.0,2.657157182693481,292.0589599609375,285.11834716796875,293.44854736328125,290.7492370605469,293.4496154785156,298.6712951660156,292.0570678710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768085479736,5.679742336273193,2.596980266389437e-05,4.394402027130127,1.0,0.1500000059604644,0.0,298.4676208496094,410.0,8088.6552734375,-0.0,13466.673828125,1.0,283.1499938964844,291.0278015136719,293.7386474609375,294.3727111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3404631316661834,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2979.145263671875,0.0,20.474884033203125,1895.4371337890625,0.0,179.658203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12418860,298.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9721374511719,0.9990000128746032,1.0,0.5319403409957886,298.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9721374511719,0.9990000128746032,1.0,0.5601587891578674,298.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9721374511719,0.9990000128746032,1.0,0.4137313961982727,298.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9721374511719,0.9990000128746032,1.0,0.5601587891578674,297.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9721374511719,0.9990000128746032,1.0,2.6571521759033203,291.9717712402344,285.1425170898437,293.3478088378906,290.7191772460937,293.3488464355469,298.6379699707031,291.96990966796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679758071899414,5.679731845855713,2.596996091597248e-05,4.394451141357422,1.0,0.1500000059604644,0.0,298.4720764160156,410.0,8009.63037109375,-0.0,13466.654296875,1.0,283.1499938964844,290.9505920410156,293.7088317871094,294.3369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3384064435958862,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2947.245361328125,0.0,20.474884033203125,1895.4371337890625,0.0,176.4908905029297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12418920,298.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9721374511719,0.9990000128746032,1.0,0.5319403409957886,298.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9721374511719,0.9990000128746032,1.0,0.5601587891578674,298.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9721374511719,0.9990000128746032,1.0,0.4137313961982727,298.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9721374511719,0.9990000128746032,1.0,0.5601587891578674,297.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9721374511719,0.9990000128746032,1.0,2.6571521759033203,291.9717712402344,285.1425170898437,293.3478088378906,290.7191772460937,293.3488464355469,298.6379699707031,291.96990966796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679758071899414,5.679731845855713,2.596996091597248e-05,4.394451141357422,1.0,0.1500000059604644,0.0,298.4720764160156,410.0,8009.63037109375,-0.0,13466.654296875,1.0,283.1499938964844,290.9505920410156,293.7088317871094,294.3369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3384064435958862,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2947.245361328125,0.0,20.474884033203125,1895.4371337890625,0.0,176.4908905029297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12418980,297.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.88629150390625,0.9990000128746032,1.0,0.5319393873214722,298.7170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.88629150390625,0.9990000128746032,1.0,0.560157835483551,298.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88629150390625,0.9990000128746032,1.0,0.413730651140213,298.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.88629150390625,0.9990000128746032,1.0,0.560157835483551,297.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.88629150390625,0.9990000128746032,1.0,2.6571474075317383,291.88592529296875,285.16632080078125,293.24871826171875,290.6878662109375,293.249755859375,298.604736328125,291.88409423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679748058319092,5.679721832275391,2.5970111892092973e-05,4.394497871398926,1.0,0.1500000059604644,0.0,298.4763488769531,410.0,7932.00732421875,-0.0,13466.634765625,1.0,283.1499938964844,290.8744812011719,293.67779541015625,294.29998779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3364057242870331,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2915.707275390625,0.0,20.474884033203125,1895.4371337890625,0.0,173.4091339111328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12419040,297.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.88629150390625,0.9990000128746032,1.0,0.5319393873214722,298.7170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.88629150390625,0.9990000128746032,1.0,0.560157835483551,298.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88629150390625,0.9990000128746032,1.0,0.413730651140213,298.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.88629150390625,0.9990000128746032,1.0,0.560157835483551,297.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.88629150390625,0.9990000128746032,1.0,2.6571474075317383,291.88592529296875,285.16632080078125,293.24871826171875,290.6878662109375,293.249755859375,298.604736328125,291.88409423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679748058319092,5.679721832275391,2.5970111892092973e-05,4.394497871398926,1.0,0.1500000059604644,0.0,298.4763488769531,410.0,7932.00732421875,-0.0,13466.634765625,1.0,283.1499938964844,290.8744812011719,293.67779541015625,294.29998779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3364057242870331,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2915.707275390625,0.0,20.474884033203125,1895.4371337890625,0.0,173.4091339111328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12419100,297.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.84393310546875,0.9990000128746032,1.0,0.5319389700889587,298.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84393310546875,0.9990000128746032,1.0,0.560157299041748,298.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.84393310546875,0.9990000128746032,1.0,0.4137302935123443,298.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84393310546875,0.9990000128746032,1.0,0.560157299041748,297.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.84393310546875,0.9990000128746032,1.0,2.6571452617645264,291.84356689453125,285.17803955078125,293.1998596191406,290.6717224121094,293.20086669921875,298.5881652832031,291.8417663574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.67974328994751,5.679717063903809,2.5970184651669115e-05,4.39452075958252,1.0,0.1500000059604644,0.0,298.4784240722656,410.0,7893.74365234375,-0.0,13466.625,1.0,283.1499938964844,290.8368835449219,293.66180419921875,294.2810974121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3354283273220062,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2900.09423828125,0.0,20.474884033203125,1895.4371337890625,0.0,171.90310668945312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12419160,297.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8020324707031,0.9990000128746032,1.0,0.5319384932518005,298.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8020324707031,0.9990000128746032,1.0,0.5601568222045898,298.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8020324707031,0.9990000128746032,1.0,0.4137299358844757,298.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8020324707031,0.9990000128746032,1.0,0.5601568222045898,297.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8020324707031,0.9990000128746032,1.0,2.657142877578736,291.8016662597656,285.18963623046875,293.1515197753906,290.6552124023437,293.15252685546875,298.5716247558594,291.79986572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679738521575928,5.679712772369385,2.5970255592255853e-05,4.394542694091797,1.0,0.1500000059604644,0.0,298.4804382324219,410.0,7855.94482421875,-0.0,13466.6162109375,1.0,283.1499938964844,290.7996520996094,293.6454772949219,294.26190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3344675302505493,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.599853515625,0.0,20.474884033203125,1895.4371337890625,0.0,170.42222595214844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12419220,297.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7196960449219,0.9990000128746032,1.0,0.5319376587867737,298.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7196960449219,0.9990000128746032,1.0,0.5601559281349182,298.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7196960449219,0.9990000128746032,1.0,0.4137292802333832,298.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7196960449219,0.9990000128746032,1.0,0.5601559281349182,297.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7196960449219,0.9990000128746032,1.0,2.6571385860443115,291.7193603515625,285.2124328613281,293.0565795898437,290.62115478515625,293.0576171875,298.5386962890625,291.71759033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679729461669922,5.679703712463379,2.597039201646112e-05,4.394585132598877,1.0,0.1500000059604644,0.0,298.4843139648437,410.0,7781.82421875,-0.0,13466.5986328125,1.0,283.1499938964844,290.7264099121094,293.6116943359375,294.2225036621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3325957655906677,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2854.03271484375,0.0,20.474884033203125,1895.4371337890625,0.0,167.535400390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12419280,297.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7196960449219,0.9990000128746032,1.0,0.5319376587867737,298.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7196960449219,0.9990000128746032,1.0,0.5601559281349182,298.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7196960449219,0.9990000128746032,1.0,0.4137292802333832,298.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7196960449219,0.9990000128746032,1.0,0.5601559281349182,297.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7196960449219,0.9990000128746032,1.0,2.6571385860443115,291.7193603515625,285.2124328613281,293.0565795898437,290.62115478515625,293.0576171875,298.5386962890625,291.71759033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679729461669922,5.679703712463379,2.597039201646112e-05,4.394585132598877,1.0,0.1500000059604644,0.0,298.4843139648437,410.0,7781.82421875,-0.0,13466.5986328125,1.0,283.1499938964844,290.7264099121094,293.6116943359375,294.2225036621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3325957655906677,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2854.03271484375,0.0,20.474884033203125,1895.4371337890625,0.0,167.535400390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12419340,297.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6601867675781,0.9990000128746032,1.0,0.5319370031356812,298.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6601867675781,0.9990000128746032,1.0,0.5601553320884705,298.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6601867675781,0.9990000128746032,1.0,0.413728803396225,298.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6601867675781,0.9990000128746032,1.0,0.5601553320884705,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6601867675781,0.9990000128746032,1.0,2.657135486602783,291.65985107421875,285.2288513183594,292.9881591796875,290.5950927734375,292.98907470703125,298.5145568847656,291.6581420898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679723262786865,5.679697036743164,2.5970486603910103e-05,4.3946146965026855,1.0,0.1500000059604644,0.0,298.4870300292969,410.0,7728.35986328125,-0.0,13466.5869140625,1.0,283.1499938964844,290.6734313964844,293.5859680175781,294.19268798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3312664628028869,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2831.83740234375,0.0,20.474884033203125,1895.4371337890625,0.0,165.4834442138672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12419400,297.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.63934326171875,0.9990000128746032,1.0,0.5319368243217468,298.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.63934326171875,0.9990000128746032,1.0,0.5601550936698914,298.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63934326171875,0.9990000128746032,1.0,0.4137286245822906,298.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.63934326171875,0.9990000128746032,1.0,0.5601550936698914,297.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.63934326171875,0.9990000128746032,1.0,2.657134532928467,291.6390075683594,285.234619140625,292.9641418457031,290.5856018066406,292.965087890625,298.5059509277344,291.6372985839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679720878601074,5.679695129394531,2.5970519345719367e-05,4.394625186920166,1.0,0.1500000059604644,0.0,298.48797607421875,410.0,7709.66357421875,-0.0,13466.5830078125,1.0,283.1499938964844,290.6548156738281,293.5765686035156,294.181884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3308036029338836,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2824.02587890625,0.0,20.474884033203125,1895.4371337890625,0.0,164.76858520507812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12419460,297.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.9990000128746032,1.0,0.5319360494613647,298.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.9990000128746032,1.0,0.5601542592048645,298.8273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.9990000128746032,1.0,0.4137280285358429,298.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.9990000128746032,1.0,0.5601542592048645,297.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.9990000128746032,1.0,2.657130718231201,291.56109619140625,285.2561340332031,292.87451171875,290.54852294921875,292.8753967285156,298.473388671875,291.5594177246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679713249206543,5.679687023162842,2.597063939902e-05,4.394662380218506,1.0,0.1500000059604644,0.0,298.49139404296875,410.0,7639.87451171875,-0.0,13466.5673828125,1.0,283.1499938964844,290.5852355957031,293.5399475097656,294.1399230957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.329099178314209,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2794.701171875,0.0,20.474884033203125,1895.4371337890625,0.0,162.134033203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12419520,297.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.9990000128746032,1.0,0.5319360494613647,298.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.9990000128746032,1.0,0.5601542592048645,298.8273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.9990000128746032,1.0,0.4137280285358429,298.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.9990000128746032,1.0,0.5601542592048645,297.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5614013671875,0.9990000128746032,1.0,2.657130718231201,291.56109619140625,285.2561340332031,292.87451171875,290.54852294921875,292.8753967285156,298.473388671875,291.5594177246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679713249206543,5.679687023162842,2.597063939902e-05,4.394662380218506,1.0,0.1500000059604644,0.0,298.49139404296875,410.0,7639.87451171875,-0.0,13466.5673828125,1.0,283.1499938964844,290.5852355957031,293.5399475097656,294.1399230957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.329099178314209,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2794.701171875,0.0,20.474884033203125,1895.4371337890625,0.0,162.134033203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12419580,297.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862670898437,0.9990000128746032,1.0,0.5319353342056274,298.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862670898437,0.9990000128746032,1.0,0.5601535439491272,298.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862670898437,0.9990000128746032,1.0,0.4137274920940399,298.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862670898437,0.9990000128746032,1.0,0.5601535439491272,297.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862670898437,0.9990000128746032,1.0,2.657127141952514,291.4859619140625,285.2768859863281,292.7879638671875,290.50982666015625,292.7890014648437,298.4410400390625,291.4843444824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679705619812012,5.679679870605469,2.5970750357373618e-05,4.394697189331055,1.0,0.1500000059604644,0.0,298.4945373535156,410.0,7572.74462890625,-0.0,13466.552734375,1.0,283.1499938964844,290.5179748535156,293.50164794921875,294.09649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3274835050106048,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2766.1865234375,0.0,20.474884033203125,1895.4371337890625,0.0,159.63327026367188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12419640,297.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862670898437,0.9990000128746032,1.0,0.5319353342056274,298.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862670898437,0.9990000128746032,1.0,0.5601535439491272,298.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862670898437,0.9990000128746032,1.0,0.4137274920940399,298.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862670898437,0.9990000128746032,1.0,0.5601535439491272,297.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862670898437,0.9990000128746032,1.0,2.657127141952514,291.4859619140625,285.2768859863281,292.7879638671875,290.50982666015625,292.7890014648437,298.4410400390625,291.4843444824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679705619812012,5.679679870605469,2.5970750357373618e-05,4.394697189331055,1.0,0.1500000059604644,0.0,298.4945373535156,410.0,7572.74462890625,-0.0,13466.552734375,1.0,283.1499938964844,290.5179748535156,293.50164794921875,294.09649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3274835050106048,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2766.1865234375,0.0,20.474884033203125,1895.4371337890625,0.0,159.63327026367188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12419700,297.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.9990000128746032,1.0,0.5319350361824036,298.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.9990000128746032,1.0,0.5601531863212585,298.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.9990000128746032,1.0,0.4137272238731384,298.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.9990000128746032,1.0,0.5601531863212585,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.9990000128746032,1.0,2.657125473022461,291.44927978515625,285.2869567871094,292.7459716796875,290.4898681640625,292.746826171875,298.4249267578125,291.4476928710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679702281951904,5.679676532745361,2.597080310806632e-05,4.394713401794434,1.0,0.1500000059604644,0.0,298.4960327148437,410.0,7540.015625,-0.0,13466.546875,1.0,283.1499938964844,290.48516845703125,293.48193359375,294.07427978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3267130851745605,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2752.201904296875,0.0,20.474884033203125,1895.4371337890625,0.0,158.43951416015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12419760,297.7580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.41375732421875,0.9990000128746032,1.0,0.5319346785545349,298.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.41375732421875,0.9990000128746032,1.0,0.5601528882980347,298.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.41375732421875,0.9990000128746032,1.0,0.4137269854545593,298.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.41375732421875,0.9990000128746032,1.0,0.5601528882980347,297.7498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.41375732421875,0.9990000128746032,1.0,2.6571240425109863,291.4134521484375,285.2968444824219,292.7048645019531,290.4694519042969,292.7057189941406,298.408935546875,291.41192626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698944091797,5.679673194885254,2.597085403976962e-05,4.394728660583496,1.0,0.1500000059604644,0.0,298.4974365234375,410.0,7508.17236328125,-0.0,13466.5400390625,1.0,283.1499938964844,290.4530029296875,293.4618225097656,294.0516967773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3259685635566711,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2738.45263671875,0.0,20.474884033203125,1895.4371337890625,0.0,157.2849884033203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12419820,297.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.37457275390625,0.9990000128746032,1.0,0.531934380531311,298.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37457275390625,0.9990000128746032,1.0,0.560152530670166,298.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.37457275390625,0.9990000128746032,1.0,0.4137267172336578,298.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.37457275390625,0.9990000128746032,1.0,0.560152530670166,297.733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37457275390625,0.9990000128746032,1.0,2.6571223735809326,291.374267578125,285.3076171875,292.659912109375,290.44610595703125,292.6607360839844,298.39111328125,291.3727722167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796956062316895,5.679669380187988,2.5970906790462323e-05,4.394745349884033,1.0,0.1500000059604644,0.0,298.4989624023437,410.0,7473.37158203125,-0.0,13466.533203125,1.0,283.1499938964844,290.41778564453125,293.43878173828125,294.0260009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3251680433750152,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2723.323974609375,0.0,20.474884033203125,1895.4371337890625,0.0,156.04263305664062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12419880,297.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446350097656,0.9990000128746032,1.0,0.5319341421127319,298.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446350097656,0.9990000128746032,1.0,0.5601522326469421,298.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446350097656,0.9990000128746032,1.0,0.4137265384197235,298.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446350097656,0.9990000128746032,1.0,0.5601522326469421,297.7201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446350097656,0.9990000128746032,1.0,2.657121181488037,291.3443298339844,285.3158874511719,292.6254272460937,290.4273986816406,292.6264038085937,298.37725830078125,291.3428649902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679693222045898,5.679666996002197,2.59709449892398e-05,4.394757270812988,1.0,0.1500000059604644,0.0,298.50006103515625,410.0,7446.84228515625,-0.0,13466.5283203125,1.0,283.1499938964844,290.3908386230469,293.4201965332031,294.0054016113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3245609700679779,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2711.69677734375,0.0,20.474884033203125,1895.4371337890625,0.0,155.09971618652344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12419940,297.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.9990000128746032,1.0,0.531933605670929,298.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.9990000128746032,1.0,0.5601516962051392,298.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.9990000128746032,1.0,0.4137261211872101,298.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.9990000128746032,1.0,0.5601516962051392,297.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.9990000128746032,1.0,2.657118558883667,291.2783203125,285.3340148925781,292.54998779296875,290.383544921875,292.5507202148437,298.3460693359375,291.2769470214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796875,5.679661750793457,2.597102866275236e-05,4.394783020019531,1.0,0.1500000059604644,0.0,298.5024108886719,410.0,7388.451171875,-0.0,13466.517578125,1.0,283.1499938964844,290.33135986328125,293.3769836425781,293.9576721191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3232744932174682,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2685.865478515625,0.0,20.474884033203125,1895.4371337890625,0.0,153.099365234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12420000,297.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.9990000128746032,1.0,0.531933605670929,298.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.9990000128746032,1.0,0.5601516962051392,298.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.9990000128746032,1.0,0.4137261211872101,298.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.9990000128746032,1.0,0.5601516962051392,297.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.9990000128746032,1.0,2.657118558883667,291.2783203125,285.3340148925781,292.54998779296875,290.383544921875,292.5507202148437,298.3460693359375,291.2769470214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796875,5.679661750793457,2.597102866275236e-05,4.394783020019531,1.0,0.1500000059604644,0.0,298.5024108886719,410.0,7388.451171875,-0.0,13466.517578125,1.0,283.1499938964844,290.33135986328125,293.3769836425781,293.9576721191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3232744932174682,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2685.865478515625,0.0,20.474884033203125,1895.4371337890625,0.0,153.099365234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12420060,297.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149658203125,0.9990000128746032,1.0,0.5319331288337708,298.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149658203125,0.9990000128746032,1.0,0.560151219367981,298.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149658203125,0.9990000128746032,1.0,0.4137257635593414,298.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149658203125,0.9990000128746032,1.0,0.560151219367981,297.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149658203125,0.9990000128746032,1.0,2.657116174697876,291.2147216796875,285.3515930175781,292.4766540527344,290.3375549316406,292.4774169921875,298.3153991699219,291.2133483886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679682731628418,5.679656505584717,2.5971103241317905e-05,4.394806385040283,1.0,0.1500000059604644,0.0,298.5045471191406,410.0,7331.48388671875,-0.0,13466.5078125,1.0,283.1499938964844,290.2743835449219,293.3319396972656,293.90838623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3221575319766998,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2660.87939453125,0.0,20.474884033203125,1895.4371337890625,0.0,151.35997009277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12420120,297.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149658203125,0.9990000128746032,1.0,0.5319331288337708,298.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149658203125,0.9990000128746032,1.0,0.560151219367981,298.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149658203125,0.9990000128746032,1.0,0.4137257635593414,298.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149658203125,0.9990000128746032,1.0,0.560151219367981,297.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149658203125,0.9990000128746032,1.0,2.657116174697876,291.2147216796875,285.3515930175781,292.4766540527344,290.3375549316406,292.4774169921875,298.3153991699219,291.2133483886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679682731628418,5.679656505584717,2.5971103241317905e-05,4.394806385040283,1.0,0.1500000059604644,0.0,298.5045471191406,410.0,7331.48388671875,-0.0,13466.5078125,1.0,283.1499938964844,290.2743835449219,293.3319396972656,293.90838623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3221575319766998,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2660.87939453125,0.0,20.474884033203125,1895.4371337890625,0.0,151.35997009277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12420180,297.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9990000128746032,1.0,0.5319326519966125,298.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9990000128746032,1.0,0.560150682926178,298.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9990000128746032,1.0,0.4137254059314728,298.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9990000128746032,1.0,0.560150682926178,297.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9990000128746032,1.0,2.657113790512085,291.1513671875,285.36920166015625,292.4033203125,290.28924560546875,292.4040832519531,298.2851257324219,291.1499938964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679677963256836,5.679651737213135,2.5971176000894047e-05,4.394829273223877,1.0,0.1500000059604644,0.0,298.506591796875,410.0,7273.74169921875,-0.0,13466.4990234375,1.0,283.1499938964844,290.2184753417969,293.2845153808594,293.8569641113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3212186396121979,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2636.116943359375,0.0,20.474884033203125,1895.4371337890625,0.0,149.89588928222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12420240,297.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9990000128746032,1.0,0.5319326519966125,298.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9990000128746032,1.0,0.560150682926178,298.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9990000128746032,1.0,0.4137254059314728,298.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9990000128746032,1.0,0.560150682926178,297.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9990000128746032,1.0,2.657113790512085,291.1513671875,285.36920166015625,292.4033203125,290.28924560546875,292.4040832519531,298.2851257324219,291.1499938964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679677963256836,5.679651737213135,2.5971176000894047e-05,4.394829273223877,1.0,0.1500000059604644,0.0,298.506591796875,410.0,7273.74169921875,-0.0,13466.4990234375,1.0,283.1499938964844,290.2184753417969,293.2845153808594,293.8569641113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3212186396121979,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2636.116943359375,0.0,20.474884033203125,1895.4371337890625,0.0,149.89588928222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12420300,297.6073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.9990000128746032,1.0,0.5319324135780334,298.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.9990000128746032,1.0,0.5601504445075989,298.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.9990000128746032,1.0,0.4137252271175384,298.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.9990000128746032,1.0,0.5601504445075989,297.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.9990000128746032,1.0,2.657112598419189,291.11968994140625,285.37799072265625,292.3666687011719,290.2642822265625,292.3674011230469,298.27008056640625,291.1183166503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675579071045,5.679649353027344,2.5971210561692715e-05,4.394840240478516,1.0,0.1500000059604644,0.0,298.5075988769531,410.0,7244.82470703125,-0.0,13466.494140625,1.0,283.1499938964844,290.19061279296875,293.2597351074219,293.8302307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207819759845733,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2623.69970703125,0.0,20.474884033203125,1895.4371337890625,0.0,149.2143096923828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
