time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420360,297.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.9990000128746032,1.0,0.5319322347640991,298.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.9990000128746032,1.0,0.5601502656936646,298.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.9990000128746032,1.0,0.4137250483036041,297.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.9990000128746032,1.0,0.5601502656936646,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.9990000128746032,1.0,2.657111644744873,291.0880126953125,285.3868103027344,292.3299865722656,290.23876953125,292.33074951171875,298.25506591796875,291.0866394042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679673194885254,5.679647445678711,2.5971245122491385e-05,4.394850730895996,1.0,0.1500000059604644,0.0,298.5085754394531,410.0,7215.9033203125,-0.0,13466.490234375,1.0,283.1499938964844,290.1627502441406,293.234375,293.8028564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3203505575656891,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2611.251953125,0.0,20.474884033203125,1895.4371337890625,0.0,148.5404815673828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12420420,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249328613281,0.9990000128746032,1.0,0.5319318175315857,298.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249328613281,0.9990000128746032,1.0,0.5601497888565063,298.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249328613281,0.9990000128746032,1.0,0.4137247204780578,297.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249328613281,0.9990000128746032,1.0,0.5601497888565063,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249328613281,0.9990000128746032,1.0,2.657109498977661,291.0246887207031,285.4043884277344,292.25665283203125,290.18634033203125,292.2574157714844,298.2250671386719,291.0233154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67966890335083,5.679642677307129,2.597131424408872e-05,4.394872188568115,1.0,0.1500000059604644,0.0,298.510498046875,410.0,7158.056640625,-0.0,13466.4814453125,1.0,283.1499938964844,290.1070251464844,293.18182373046875,293.7462463378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3194556534290313,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2586.263427734375,0.0,20.474884033203125,1895.4371337890625,0.0,147.14137268066406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12420480,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249328613281,0.9990000128746032,1.0,0.5319318175315857,298.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249328613281,0.9990000128746032,1.0,0.5601497888565063,298.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249328613281,0.9990000128746032,1.0,0.4137247204780578,297.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249328613281,0.9990000128746032,1.0,0.5601497888565063,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249328613281,0.9990000128746032,1.0,2.657109498977661,291.0246887207031,285.4043884277344,292.25665283203125,290.18634033203125,292.2574157714844,298.2250671386719,291.0233154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67966890335083,5.679642677307129,2.597131424408872e-05,4.394872188568115,1.0,0.1500000059604644,0.0,298.510498046875,410.0,7158.056640625,-0.0,13466.4814453125,1.0,283.1499938964844,290.1070251464844,293.18182373046875,293.7462463378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3194556534290313,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2586.263427734375,0.0,20.474884033203125,1895.4371337890625,0.0,147.14137268066406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12420540,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96160888671875,0.9990000128746032,1.0,0.5319314002990723,298.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96160888671875,0.9990000128746032,1.0,0.5601493716239929,298.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96160888671875,0.9990000128746032,1.0,0.4137243926525116,297.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96160888671875,0.9990000128746032,1.0,0.5601493716239929,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96160888671875,0.9990000128746032,1.0,2.657107353210449,290.9613342285156,285.4219970703125,292.1833190917969,290.1320495605469,292.18408203125,298.195068359375,290.9599609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664611816406,5.679638385772705,2.5971379727707244e-05,4.39489221572876,1.0,0.1500000059604644,0.0,298.5123596191406,410.0,7100.20849609375,-0.0,13466.47265625,1.0,283.1499938964844,290.0513000488281,293.1274108886719,293.6877136230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3185254633426666,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2561.1962890625,0.0,20.474884033203125,1895.4371337890625,0.0,145.6850128173828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12420600,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96160888671875,0.9990000128746032,1.0,0.5319314002990723,298.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96160888671875,0.9990000128746032,1.0,0.5601493716239929,298.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96160888671875,0.9990000128746032,1.0,0.4137243926525116,297.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96160888671875,0.9990000128746032,1.0,0.5601493716239929,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96160888671875,0.9990000128746032,1.0,2.657107353210449,290.9613342285156,285.4219970703125,292.1833190917969,290.1320495605469,292.18408203125,298.195068359375,290.9599609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664611816406,5.679638385772705,2.5971379727707244e-05,4.39489221572876,1.0,0.1500000059604644,0.0,298.5123596191406,410.0,7100.20849609375,-0.0,13466.47265625,1.0,283.1499938964844,290.0513000488281,293.1274108886719,293.6877136230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3185254633426666,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2561.1962890625,0.0,20.474884033203125,1895.4371337890625,0.0,145.6850128173828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12420660,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89825439453125,0.9990000128746032,1.0,0.5319309830665588,298.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89825439453125,0.9990000128746032,1.0,0.5601489543914795,298.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89825439453125,0.9990000128746032,1.0,0.4137240946292877,297.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89825439453125,0.9990000128746032,1.0,0.5601489543914795,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.89825439453125,0.9990000128746032,1.0,2.6571054458618164,290.89801025390625,285.4396057128906,292.1099853515625,290.0761413574219,292.1107482910156,298.1650695800781,290.8966369628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660320281982,5.679634094238281,2.597144339233637e-05,4.394912242889404,1.0,0.1500000059604644,0.0,298.5141906738281,410.0,7042.3603515625,-0.0,13466.46484375,1.0,283.1499938964844,289.9955749511719,293.07110595703125,293.6272277832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3175161778926849,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2536.052734375,0.0,20.474884033203125,1895.4371337890625,0.0,144.10238647460938,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12420720,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89825439453125,0.9990000128746032,1.0,0.5319309830665588,298.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89825439453125,0.9990000128746032,1.0,0.5601489543914795,298.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89825439453125,0.9990000128746032,1.0,0.4137240946292877,297.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89825439453125,0.9990000128746032,1.0,0.5601489543914795,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.89825439453125,0.9990000128746032,1.0,2.6571054458618164,290.89801025390625,285.4396057128906,292.1099853515625,290.0761413574219,292.1107482910156,298.1650695800781,290.8966369628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660320281982,5.679634094238281,2.597144339233637e-05,4.394912242889404,1.0,0.1500000059604644,0.0,298.5141906738281,410.0,7042.3603515625,-0.0,13466.46484375,1.0,283.1499938964844,289.9955749511719,293.07110595703125,293.6272277832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3175161778926849,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2536.052734375,0.0,20.474884033203125,1895.4371337890625,0.0,144.10238647460938,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12420780,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8349304199219,0.9990000128746032,1.0,0.5319305658340454,298.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8349304199219,0.9990000128746032,1.0,0.5601485371589661,298.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8349304199219,0.9990000128746032,1.0,0.4137237966060638,297.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8349304199219,0.9990000128746032,1.0,0.5601485371589661,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8349304199219,0.9990000128746032,1.0,2.6571033000946045,290.83465576171875,285.45721435546875,292.0366516113281,290.01873779296875,292.03741455078125,298.1350402832031,290.8332824707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656028747559,5.679630279541016,2.597150523797609e-05,4.394931316375732,1.0,0.1500000059604644,0.0,298.51593017578125,410.0,6984.51171875,-0.0,13466.45703125,1.0,283.1499938964844,289.9398498535156,293.01348876953125,293.5653381347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3164658844470978,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2510.880615234375,0.0,20.474884033203125,1895.4371337890625,0.0,142.45254516601562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12420840,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8349304199219,0.9990000128746032,1.0,0.5319305658340454,298.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8349304199219,0.9990000128746032,1.0,0.5601485371589661,298.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8349304199219,0.9990000128746032,1.0,0.4137237966060638,297.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8349304199219,0.9990000128746032,1.0,0.5601485371589661,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8349304199219,0.9990000128746032,1.0,2.6571033000946045,290.83465576171875,285.45721435546875,292.0366516113281,290.01873779296875,292.03741455078125,298.1350402832031,290.8332824707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656028747559,5.679630279541016,2.597150523797609e-05,4.394931316375732,1.0,0.1500000059604644,0.0,298.51593017578125,410.0,6984.51171875,-0.0,13466.45703125,1.0,283.1499938964844,289.9398498535156,293.01348876953125,293.5653381347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3164658844470978,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2510.880615234375,0.0,20.474884033203125,1895.4371337890625,0.0,142.45254516601562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12420900,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8032531738281,0.9990000128746032,1.0,0.5319303870201111,298.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8032531738281,0.9990000128746032,1.0,0.560148298740387,298.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8032531738281,0.9990000128746032,1.0,0.4137236475944519,297.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8032531738281,0.9990000128746032,1.0,0.560148298740387,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8032531738281,0.9990000128746032,1.0,2.657102346420288,290.802978515625,285.46600341796875,292.0,289.989501953125,292.0007629394531,298.1199951171875,290.8016052246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654121398926,5.679627895355225,2.597153616079595e-05,4.3949408531188965,1.0,0.1500000059604644,0.0,298.5168151855469,410.0,6955.58740234375,-0.0,13466.453125,1.0,283.1499938964844,289.9119873046875,292.984130859375,293.5338134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3159180581569671,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2498.28076171875,0.0,20.474884033203125,1895.4371337890625,0.0,141.59083557128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12420960,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7715759277344,0.9990000128746032,1.0,0.5319302082061768,298.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7715759277344,0.9990000128746032,1.0,0.5601481199264526,298.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7715759277344,0.9990000128746032,1.0,0.4137234985828399,297.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7715759277344,0.9990000128746032,1.0,0.5601481199264526,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7715759277344,0.9990000128746032,1.0,2.657101392745972,290.77130126953125,285.47479248046875,291.9633483886719,289.9599914550781,291.9640808105469,298.1049499511719,290.7699584960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679652214050293,5.679625988006592,2.597156526462641e-05,4.3949503898620605,1.0,0.1500000059604644,0.0,298.5176696777344,410.0,6926.66259765625,-0.0,13466.44921875,1.0,283.1499938964844,289.8841247558594,292.9544982910156,293.50201416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3153598606586456,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2485.677978515625,0.0,20.474884033203125,1895.4371337890625,0.0,140.71189880371094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12421020,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7344970703125,0.9990000128746032,1.0,0.5319299697875977,298.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7344970703125,0.9990000128746032,1.0,0.5601478815078735,298.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7344970703125,0.9990000128746032,1.0,0.4137233197689056,297.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7344970703125,0.9990000128746032,1.0,0.5601478815078735,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7344970703125,0.9990000128746032,1.0,2.657100439071656,290.7342529296875,285.485107421875,291.92041015625,289.9250793457031,291.9211730957031,298.0873107910156,290.7328796386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679649829864502,5.679624080657959,2.597159982542508e-05,4.394961357116699,1.0,0.1500000059604644,0.0,298.5186462402344,410.0,6892.80712890625,-0.0,13466.4453125,1.0,283.1499938964844,289.8515014648437,292.91943359375,293.46441650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3146924376487732,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2470.923583984375,0.0,20.474884033203125,1895.4371337890625,0.0,139.65982055664062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12421080,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.708251953125,0.9990000128746032,1.0,0.5319298505783081,298.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.708251953125,0.9990000128746032,1.0,0.5601477026939392,298.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.708251953125,0.9990000128746032,1.0,0.4137232005596161,297.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.708251953125,0.9990000128746032,1.0,0.5601477026939392,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.708251953125,0.9990000128746032,1.0,2.657099485397339,290.7079772949219,285.4924011230469,291.8900146484375,289.90008544921875,291.8907470703125,298.0747985839844,290.70660400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679648399353027,5.679622173309326,2.5971625291276723e-05,4.394968509674072,1.0,0.1500000059604644,0.0,298.51934814453125,410.0,6868.81396484375,-0.0,13466.44140625,1.0,283.1499938964844,289.8283996582031,292.8943786621094,293.4375305175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3142130672931671,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2460.46826171875,0.0,20.474884033203125,1895.4371337890625,0.0,138.90333557128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12421140,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6448974609375,0.9990000128746032,1.0,0.5319294333457947,298.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6448974609375,0.9990000128746032,1.0,0.5601473450660706,298.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6448974609375,0.9990000128746032,1.0,0.4137229025363922,297.79119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6448974609375,0.9990000128746032,1.0,0.5601473450660706,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6448974609375,0.9990000128746032,1.0,2.657097816467285,290.6446228027344,285.510009765625,291.8166809082031,289.8392028808594,291.8174133300781,298.04461669921875,290.64324951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679644584655762,5.6796183586120605,2.597168167994824e-05,4.394986629486084,1.0,0.1500000059604644,0.0,298.5209655761719,410.0,6810.96484375,-0.0,13466.4345703125,1.0,283.1499938964844,289.7726745605469,292.8332824707031,293.3720092773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3130247890949249,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2435.26123046875,0.0,20.474884033203125,1895.4371337890625,0.0,137.02511596679688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12421200,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6448974609375,0.9990000128746032,1.0,0.5319294333457947,298.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6448974609375,0.9990000128746032,1.0,0.5601473450660706,298.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6448974609375,0.9990000128746032,1.0,0.4137229025363922,297.79119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6448974609375,0.9990000128746032,1.0,0.5601473450660706,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6448974609375,0.9990000128746032,1.0,2.657097816467285,290.6446228027344,285.510009765625,291.8166809082031,289.8392028808594,291.8174133300781,298.04461669921875,290.64324951171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679644584655762,5.6796183586120605,2.597168167994824e-05,4.394986629486084,1.0,0.1500000059604644,0.0,298.5209655761719,410.0,6810.96484375,-0.0,13466.4345703125,1.0,283.1499938964844,289.7726745605469,292.8332824707031,293.3720092773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3130247890949249,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2435.26123046875,0.0,20.474884033203125,1895.4371337890625,0.0,137.02511596679688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12421260,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58154296875,0.9990000128746032,1.0,0.531929075717926,298.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58154296875,0.9990000128746032,1.0,0.5601469278335571,298.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58154296875,0.9990000128746032,1.0,0.4137226343154907,297.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58154296875,0.9990000128746032,1.0,0.5601469278335571,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58154296875,0.9990000128746032,1.0,2.6570959091186523,290.5812683105469,285.527587890625,291.74334716796875,289.7774353027344,291.7440795898437,298.014404296875,290.5799255371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679640769958496,5.679614543914795,2.5971739887609147e-05,4.3950042724609375,1.0,0.1500000059604644,0.0,298.5225830078125,410.0,6753.11572265625,-0.0,13466.4267578125,1.0,283.1499938964844,289.7169494628906,292.7713623046875,293.3056945800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3118065893650055,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2410.07666015625,0.0,20.474884033203125,1895.4371337890625,0.0,135.0949249267578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12421320,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58154296875,0.9990000128746032,1.0,0.531929075717926,298.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58154296875,0.9990000128746032,1.0,0.5601469278335571,298.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58154296875,0.9990000128746032,1.0,0.4137226343154907,297.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58154296875,0.9990000128746032,1.0,0.5601469278335571,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58154296875,0.9990000128746032,1.0,2.6570959091186523,290.5812683105469,285.527587890625,291.74334716796875,289.7774353027344,291.7440795898437,298.014404296875,290.5799255371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679640769958496,5.679614543914795,2.5971739887609147e-05,4.3950042724609375,1.0,0.1500000059604644,0.0,298.5225830078125,410.0,6753.11572265625,-0.0,13466.4267578125,1.0,283.1499938964844,289.7169494628906,292.7713623046875,293.3056945800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3118065893650055,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2410.07666015625,0.0,20.474884033203125,1895.4371337890625,0.0,135.0949249267578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12421380,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5182189941406,0.9990000128746032,1.0,0.5319287180900574,298.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5182189941406,0.9990000128746032,1.0,0.5601465702056885,298.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5182189941406,0.9990000128746032,1.0,0.4137223660945892,297.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5182189941406,0.9990000128746032,1.0,0.5601465702056885,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5182189941406,0.9990000128746032,1.0,2.657094240188598,290.5179443359375,285.5451965332031,291.6700134277344,289.7149963378906,291.6707458496094,297.9841003417969,290.5165710449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636955261231,5.679611206054688,2.5971794457291253e-05,4.395021915435791,1.0,0.1500000059604644,0.0,298.5242004394531,410.0,6695.26708984375,-0.0,13466.419921875,1.0,283.1499938964844,289.6612243652344,292.7087097167969,293.2385559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3105382919311523,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2384.917236328125,0.0,20.474884033203125,1895.4371337890625,0.0,133.0801239013672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12421440,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5182189941406,0.9990000128746032,1.0,0.5319287180900574,298.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5182189941406,0.9990000128746032,1.0,0.5601465702056885,298.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5182189941406,0.9990000128746032,1.0,0.4137223660945892,297.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5182189941406,0.9990000128746032,1.0,0.5601465702056885,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5182189941406,0.9990000128746032,1.0,2.657094240188598,290.5179443359375,285.5451965332031,291.6700134277344,289.7149963378906,291.6707458496094,297.9841003417969,290.5165710449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636955261231,5.679611206054688,2.5971794457291253e-05,4.395021915435791,1.0,0.1500000059604644,0.0,298.5242004394531,410.0,6695.26708984375,-0.0,13466.419921875,1.0,283.1499938964844,289.6612243652344,292.7087097167969,293.2385559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3105382919311523,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2384.917236328125,0.0,20.474884033203125,1895.4371337890625,0.0,133.0801239013672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12421500,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4865417480469,0.9990000128746032,1.0,0.531928539276123,298.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4865417480469,0.9990000128746032,1.0,0.5601463913917542,298.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4865417480469,0.9990000128746032,1.0,0.4137222170829773,297.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4865417480469,0.9990000128746032,1.0,0.5601463913917542,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4865417480469,0.9990000128746032,1.0,2.6570932865142822,290.4862670898437,285.5539855957031,291.6333312988281,289.68359375,291.63409423828125,297.96893310546875,290.4848937988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679635047912598,5.679609298706055,2.597182356112171e-05,4.395030498504639,1.0,0.1500000059604644,0.0,298.52496337890625,410.0,6666.3427734375,-0.0,13466.4169921875,1.0,283.1499938964844,289.63336181640625,292.6771545410156,293.20477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3098882734775543,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2372.353515625,0.0,20.474884033203125,1895.4371337890625,0.0,132.04537963867188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12421560,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4548645019531,0.9990000128746032,1.0,0.5319283604621887,298.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4548645019531,0.9990000128746032,1.0,0.5601462125778198,298.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4548645019531,0.9990000128746032,1.0,0.4137220680713653,297.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4548645019531,0.9990000128746032,1.0,0.5601462125778198,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4548645019531,0.9990000128746032,1.0,2.657092332839966,290.45458984375,285.56280517578125,291.5966796875,289.65203857421875,291.597412109375,297.9537658691406,290.4532165527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679633140563965,5.679607391357422,2.5971850845962763e-05,4.395039081573486,1.0,0.1500000059604644,0.0,298.5257568359375,410.0,6637.41845703125,-0.0,13466.4130859375,1.0,283.1499938964844,289.6054992675781,292.6455078125,293.1708374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3092257678508758,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2359.8017578125,0.0,20.474884033203125,1895.4371337890625,0.0,130.98916625976562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12421620,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3915100097656,0.9990000128746032,1.0,0.5319280624389648,298.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3915100097656,0.9990000128746032,1.0,0.5601458549499512,298.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3915100097656,0.9990000128746032,1.0,0.4137217998504638,297.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3915100097656,0.9990000128746032,1.0,0.5601458549499512,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3915100097656,0.9990000128746032,1.0,2.657090663909912,290.3912658691406,285.5804138183594,291.5233459472656,289.58868408203125,291.5240783691406,297.9233703613281,290.389892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629802703857,5.679603576660156,2.597190541564487e-05,4.395056247711182,1.0,0.1500000059604644,0.0,298.5273132324219,410.0,6579.56982421875,-0.0,13466.40625,1.0,283.1499938964844,289.5497741699219,292.5819091796875,293.10272216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3078639507293701,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2334.7412109375,0.0,20.474884033203125,1895.4371337890625,0.0,128.81309509277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12421680,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3915100097656,0.9990000128746032,1.0,0.5319280624389648,298.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3915100097656,0.9990000128746032,1.0,0.5601458549499512,298.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3915100097656,0.9990000128746032,1.0,0.4137217998504638,297.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3915100097656,0.9990000128746032,1.0,0.5601458549499512,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3915100097656,0.9990000128746032,1.0,2.657090663909912,290.3912658691406,285.5804138183594,291.5233459472656,289.58868408203125,291.5240783691406,297.9233703613281,290.389892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629802703857,5.679603576660156,2.597190541564487e-05,4.395056247711182,1.0,0.1500000059604644,0.0,298.5273132324219,410.0,6579.56982421875,-0.0,13466.40625,1.0,283.1499938964844,289.5497741699219,292.5819091796875,293.10272216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3078639507293701,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2334.7412109375,0.0,20.474884033203125,1895.4371337890625,0.0,128.81309509277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12421740,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.32818603515625,0.9990000128746032,1.0,0.5319277048110962,298.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.32818603515625,0.9990000128746032,1.0,0.5601454973220825,298.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.32818603515625,0.9990000128746032,1.0,0.4137215316295624,297.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32818603515625,0.9990000128746032,1.0,0.5601454973220825,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.32818603515625,0.9990000128746032,1.0,2.6570889949798584,290.3279113769531,285.5979919433594,291.45001220703125,289.52508544921875,291.45074462890625,297.8929443359375,290.3265380859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625988006592,5.679600238800049,2.5971959985326976e-05,4.395072937011719,1.0,0.1500000059604644,0.0,298.52886962890625,410.0,6521.7216796875,-0.0,13466.3994140625,1.0,283.1499938964844,289.4940490722656,292.51806640625,293.0343017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3064540326595306,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.748046875,0.0,20.474884033203125,1895.4371337890625,0.0,126.55272674560548,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12421800,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.32818603515625,0.9990000128746032,1.0,0.5319277048110962,298.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.32818603515625,0.9990000128746032,1.0,0.5601454973220825,298.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.32818603515625,0.9990000128746032,1.0,0.4137215316295624,297.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32818603515625,0.9990000128746032,1.0,0.5601454973220825,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.32818603515625,0.9990000128746032,1.0,2.6570889949798584,290.3279113769531,285.5979919433594,291.45001220703125,289.52508544921875,291.45074462890625,297.8929443359375,290.3265380859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625988006592,5.679600238800049,2.5971959985326976e-05,4.395072937011719,1.0,0.1500000059604644,0.0,298.52886962890625,410.0,6521.7216796875,-0.0,13466.3994140625,1.0,283.1499938964844,289.4940490722656,292.51806640625,293.0343017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3064540326595306,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.748046875,0.0,20.474884033203125,1895.4371337890625,0.0,126.55272674560548,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12421860,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.9990000128746032,0.9988892078399658,0.5319273471832275,297.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.9990000128746032,1.0,0.5601451396942139,298.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.9990000128746032,1.0,0.4137212634086609,297.6182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.9990000128746032,1.0,0.5601451396942139,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.9990000128746032,1.0,2.6570873260498047,290.2645568847656,285.6156005859375,291.3766784667969,289.46142578125,291.3774108886719,297.86248779296875,290.2632141113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596424102783,2.597201455500908e-05,4.395090103149414,1.0,0.1500000059604644,0.0,298.5303955078125,410.0,6463.87353515625,-0.0,13466.392578125,1.0,283.1499938964844,289.4383239746094,292.45416259765625,292.9657592773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3049867749214172,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2284.83251953125,0.0,20.474884033203125,1895.4371337890625,0.0,124.19205474853516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12421920,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.9990000128746032,0.9988892078399658,0.5319273471832275,297.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.9990000128746032,1.0,0.5601451396942139,298.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.9990000128746032,1.0,0.4137212634086609,297.6182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.9990000128746032,1.0,0.5601451396942139,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.9990000128746032,1.0,2.6570873260498047,290.2645568847656,285.6156005859375,291.3766784667969,289.46142578125,291.3774108886719,297.86248779296875,290.2632141113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596424102783,2.597201455500908e-05,4.395090103149414,1.0,0.1500000059604644,0.0,298.5303955078125,410.0,6463.87353515625,-0.0,13466.392578125,1.0,283.1499938964844,289.4383239746094,292.45416259765625,292.9657592773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3049867749214172,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2284.83251953125,0.0,20.474884033203125,1895.4371337890625,0.0,124.19205474853516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12421980,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015075683594,0.9990000128746032,0.995660960674286,0.5319269895553589,297.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015075683594,0.9990000128746032,1.0,0.5601447820663452,298.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015075683594,0.9990000128746032,1.0,0.4137209951877594,297.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015075683594,0.9990000128746032,1.0,0.5601447820663452,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015075683594,0.9990000128746032,1.0,2.657085657119751,290.20123291015625,285.6332092285156,291.3033447265625,289.3978576660156,291.3040771484375,297.8320007324219,290.1998596191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679618835449219,5.679593086242676,2.597206912469119e-05,4.395106792449951,1.0,0.1500000059604644,0.0,298.5319519042969,410.0,6406.0263671875,-0.0,13466.384765625,1.0,283.1499938964844,289.3825988769531,292.3902587890625,292.897216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3034696578979492,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2260.0048828125,0.0,20.474884033203125,1895.4371337890625,0.0,121.74177551269533,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12422040,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015075683594,0.9990000128746032,0.995660960674286,0.5319269895553589,297.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015075683594,0.9990000128746032,1.0,0.5601447820663452,298.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015075683594,0.9990000128746032,1.0,0.4137209951877594,297.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015075683594,0.9990000128746032,1.0,0.5601447820663452,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015075683594,0.9990000128746032,1.0,2.657085657119751,290.20123291015625,285.6332092285156,291.3033447265625,289.3978576660156,291.3040771484375,297.8320007324219,290.1998596191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679618835449219,5.679593086242676,2.597206912469119e-05,4.395106792449951,1.0,0.1500000059604644,0.0,298.5319519042969,410.0,6406.0263671875,-0.0,13466.384765625,1.0,283.1499938964844,289.3825988769531,292.3902587890625,292.897216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3034696578979492,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2260.0048828125,0.0,20.474884033203125,1895.4371337890625,0.0,121.74177551269533,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12422100,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1698303222656,0.9990000128746032,0.993857741355896,0.5319268107414246,297.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1698303222656,0.9990000128746032,1.0,0.5601446032524109,298.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1698303222656,0.9990000128746032,1.0,0.4137208759784698,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1698303222656,0.9990000128746032,1.0,0.5601446032524109,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1698303222656,0.9990000128746032,1.0,2.6570847034454346,290.1695556640625,285.6419982910156,291.26666259765625,289.3661193847656,291.2674255371094,297.81671142578125,290.1681823730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616928100586,5.679591178894043,2.597209640953224e-05,4.395115375518799,1.0,0.1500000059604644,0.0,298.53271484375,410.0,6377.1025390625,-0.0,13466.3818359375,1.0,283.1499938964844,289.354736328125,292.3583984375,292.8630065917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.302685797214508,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2247.62841796875,0.0,20.474884033203125,1895.4371337890625,0.0,120.47193145751952,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12422160,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1381530761719,0.9990000128746032,0.9919518828392028,0.531926691532135,297.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1381530761719,0.9990000128746032,1.0,0.5601443648338318,298.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1381530761719,0.9990000128746032,1.0,0.4137207269668579,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1381530761719,0.9990000128746032,1.0,0.5601443648338318,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1381530761719,0.9990000128746032,1.0,2.657083749771118,290.13787841796875,285.6507873535156,291.2300109863281,289.33447265625,291.2307434082031,297.80145263671875,290.13653564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615497589111,5.67958927154541,2.597212369437329e-05,4.395123958587647,1.0,0.1500000059604644,0.0,298.53350830078125,410.0,6348.17919921875,-0.0,13466.3779296875,1.0,283.1499938964844,289.3268737792969,292.3265991210937,292.828857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3018878996372223,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2235.278076171875,0.0,20.474884033203125,1895.4371337890625,0.0,119.17654418945312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12422220,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9990000128746032,0.9890127182006836,0.5319263935089111,297.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9990000128746032,1.0,0.5601441264152527,298.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9990000128746032,1.0,0.4137205481529236,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9990000128746032,1.0,0.5601441264152527,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9990000128746032,0.9992084503173828,2.6570825576782227,290.09228515625,285.6634826660156,291.1771850585937,289.2890625,291.1779479980469,297.7794189453125,290.0909118652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612636566162,5.679586887359619,2.597216189315077e-05,4.395135879516602,1.0,0.1500000059604644,0.0,298.5346069335937,410.0,6306.529296875,-0.0,13466.373046875,1.0,283.1499938964844,289.2867736816406,292.2809753417969,292.77984619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3007134199142456,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2217.542724609375,0.0,20.474884033203125,1895.4371337890625,0.0,117.2645263671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12422280,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0748291015625,0.9990000128746032,0.9878108501434326,0.5319263339042664,297.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0748291015625,0.9990000128746032,1.0,0.5601440072059631,298.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0748291015625,0.9990000128746032,1.0,0.4137204587459564,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0748291015625,0.9990000128746032,1.0,0.5601440072059631,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0748291015625,0.9990000128746032,0.9984636306762696,2.6570820808410645,290.0745544433594,285.6683959960937,291.1566772460937,289.2714538574219,291.15740966796875,297.7708435058594,290.0731811523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611682891846,5.679585933685303,2.59721782640554e-05,4.395140647888184,1.0,0.1500000059604644,0.0,298.5350341796875,410.0,6290.33251953125,-0.0,13466.37109375,1.0,283.1499938964844,289.2711486816406,292.2633056640625,292.7608337402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3002486228942871,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2210.661376953125,0.0,20.474884033203125,1895.4371337890625,0.0,116.5060806274414,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12422340,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.011474609375,0.9990000128746032,0.9832542538642884,0.5319259762763977,297.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.011474609375,0.9990000128746032,1.0,0.5601436495780945,298.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.011474609375,0.9990000128746032,1.0,0.4137201905250549,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.011474609375,0.9990000128746032,1.0,0.5601436495780945,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.011474609375,0.9990000128746032,0.9955735206604004,2.6570804119110107,290.0111999511719,285.6860046386719,291.0833435058594,289.2089538574219,291.0840759277344,297.7401123046875,290.0098571777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67960786819458,5.679582118988037,2.5972232833737507e-05,4.395157814025879,1.0,0.1500000059604644,0.0,298.53662109375,410.0,6232.486328125,-0.0,13466.3642578125,1.0,283.1499938964844,289.2154235839844,292.20050048828125,292.6932678222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2985509634017944,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2186.1630859375,0.0,20.474884033203125,1895.4371337890625,0.0,113.75001525878906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
