time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422400,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.011474609375,0.9990000128746032,0.9832542538642884,0.5319259762763977,297.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.011474609375,0.9990000128746032,1.0,0.5601436495780945,298.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.011474609375,0.9990000128746032,1.0,0.4137201905250549,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.011474609375,0.9990000128746032,1.0,0.5601436495780945,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.011474609375,0.9990000128746032,0.9955735206604004,2.6570804119110107,290.0111999511719,285.6860046386719,291.0833435058594,289.2089538574219,291.0840759277344,297.7401123046875,290.0098571777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67960786819458,5.679582118988037,2.5972232833737507e-05,4.395157814025879,1.0,0.1500000059604644,0.0,298.53662109375,410.0,6232.486328125,-0.0,13466.3642578125,1.0,283.1499938964844,289.2154235839844,292.20050048828125,292.6932678222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2985509634017944,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2186.1630859375,0.0,20.474884033203125,1895.4371337890625,0.0,113.75001525878906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12422460,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9754943847656,0.9990000128746032,0.980474054813385,0.5319257974624634,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9754943847656,0.9990000128746032,1.0,0.5601434707641602,298.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9754943847656,0.9990000128746032,1.0,0.413720041513443,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9754943847656,0.9990000128746032,1.0,0.5601434707641602,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9754943847656,0.9990000128746032,0.9937676787376404,2.6570794582366943,289.9752197265625,285.6960144042969,291.0416564941406,289.1737060546875,291.0424194335937,297.7226257324219,289.9738464355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605960845947,5.679580211639404,2.5972263756557368e-05,4.395167827606201,1.0,0.1500000059604644,0.0,298.5375061035156,410.0,6199.607421875,-0.0,13466.3603515625,1.0,283.1499938964844,289.18377685546875,292.1651611328125,292.6551818847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2975702285766601,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2172.2998046875,0.0,20.474884033203125,1895.4371337890625,0.0,112.12899017333984,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12422520,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9481506347656,0.9990000128746032,0.978264331817627,0.531925618648529,297.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9481506347656,0.9990000128746032,1.0,0.5601432919502258,298.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9481506347656,0.9990000128746032,1.0,0.4137199223041534,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9481506347656,0.9990000128746032,1.0,0.5601432919502258,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9481506347656,0.9990000128746032,0.9923118948936462,2.657078504562378,289.9478759765625,285.70361328125,291.010009765625,289.1470947265625,291.0107421875,297.70928955078125,289.9465026855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679604530334473,5.679578304290772,2.5972289222409017e-05,4.395175457000732,1.0,0.1500000059604644,0.0,298.5382080078125,410.0,6174.640625,-0.0,13466.357421875,1.0,283.1499938964844,289.15972900390625,292.1388854980469,292.62664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2968872189521789,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2161.83056640625,0.0,20.474884033203125,1895.4371337890625,0.0,110.7979965209961,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12422580,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90069580078125,0.9990000128746032,0.9742979407310486,0.5319253206253052,297.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.90069580078125,0.9990000128746032,1.0,0.560142993927002,298.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90069580078125,0.9990000128746032,1.0,0.4137197136878967,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90069580078125,0.9990000128746032,1.0,0.560142993927002,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.90069580078125,0.9990000128746032,0.989629566669464,2.6570773124694824,289.90045166015625,285.716796875,290.955078125,289.1012878417969,290.955810546875,297.6849060058594,289.8990783691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601669311523,5.679575443267822,2.59723310591653e-05,4.395188331604004,1.0,0.1500000059604644,0.0,298.5393981933594,410.0,6131.31005859375,-0.0,13466.3515625,1.0,283.1499938964844,289.11798095703125,292.0951538085937,292.5787048339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960374355316162,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2143.820556640625,0.0,20.474884033203125,1895.4371337890625,0.0,108.59980010986328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12422640,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88482666015625,0.9990000128746032,0.972930669784546,0.5319252610206604,297.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.88482666015625,0.9990000128746032,1.0,0.5601429343223572,298.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.88482666015625,0.9990000128746032,1.0,0.4137196540832519,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88482666015625,0.9990000128746032,1.0,0.5601429343223572,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88482666015625,0.9990000128746032,0.9886872172355652,2.657076835632324,289.8845520019531,285.72119140625,290.9366760253906,289.0860290527344,290.9374084472656,297.6767272949219,289.8831787109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600715637207,5.679574966430664,2.5972345611080527e-05,4.395193099975586,1.0,0.1500000059604644,0.0,298.539794921875,410.0,6116.79541015625,-0.0,13466.349609375,1.0,283.1499938964844,289.10400390625,292.0807800292969,292.56304931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958493828773498,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2137.816650390625,0.0,20.474884033203125,1895.4371337890625,0.0,108.0107421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12422700,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8531494140625,0.9990000128746032,0.9701358675956726,0.5319250822067261,297.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8531494140625,0.9990000128746032,1.0,0.5601426959037781,297.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8531494140625,0.9990000128746032,1.0,0.41371950507164,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8531494140625,0.9990000128746032,1.0,0.5601426959037781,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8531494140625,0.9990000128746032,0.9867385625839232,2.657075881958008,289.8528747558594,285.7300109863281,290.8999938964844,289.05584716796875,290.9007568359375,297.66046142578125,289.8515014648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679573059082031,2.597237289592158e-05,4.395201683044434,1.0,0.1500000059604644,0.0,298.5406188964844,410.0,6087.873046875,-0.0,13466.3466796875,1.0,283.1499938964844,289.0761413574219,292.0522155761719,292.5320739746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955895662307739,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2125.87109375,0.0,20.474884033203125,1895.4371337890625,0.0,107.1318359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12422760,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.82147216796875,0.9990000128746032,0.9672400951385498,0.5319249033927917,297.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.82147216796875,0.9990000128746032,1.0,0.5601425170898438,297.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.82147216796875,0.9990000128746032,1.0,0.4137193560600281,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82147216796875,0.9990000128746032,1.0,0.5601425170898438,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.82147216796875,0.9990000128746032,0.9846930503845216,2.6570749282836914,289.8211975097656,285.7388000488281,290.86334228515625,289.0259094238281,290.86407470703125,297.6441955566406,289.8198547363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679596900939941,5.679571151733398,2.597240199975204e-05,4.39521074295044,1.0,0.1500000059604644,0.0,298.5414123535156,410.0,6058.95068359375,-0.0,13466.3427734375,1.0,283.1499938964844,289.0482788085937,292.0233459472656,292.50103759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954119741916656,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2113.926025390625,0.0,20.474884033203125,1895.4371337890625,0.0,106.4876708984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12422820,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7581481933594,0.9990000128746032,0.9611490964889526,0.5319245457649231,297.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7581481933594,0.9990000128746032,1.0,0.5601421594619751,297.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7581481933594,0.9990000128746032,1.0,0.4137190878391266,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7581481933594,0.9990000128746032,1.0,0.5601421594619751,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7581481933594,0.9990000128746032,0.9803268313407898,2.6570732593536377,289.75787353515625,285.75640869140625,290.7900085449219,288.96685791015625,290.7907409667969,297.61163330078125,289.75653076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.597246020741295e-05,4.395228862762451,1.0,0.1500000059604644,0.0,298.5430908203125,410.0,6001.10693359375,-0.0,13466.3349609375,1.0,283.1499938964844,288.9925537109375,291.96502685546875,292.43829345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295078694820404,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2090.0517578125,0.0,20.474884033203125,1895.4371337890625,0.0,105.1854019165039,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12422880,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7581481933594,0.9990000128746032,0.9611490964889526,0.5319245457649231,297.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7581481933594,0.9990000128746032,1.0,0.5601421594619751,297.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7581481933594,0.9990000128746032,1.0,0.4137190878391266,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7581481933594,0.9990000128746032,1.0,0.5601421594619751,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7581481933594,0.9990000128746032,0.9803268313407898,2.6570732593536377,289.75787353515625,285.75640869140625,290.7900085449219,288.96685791015625,290.7907409667969,297.61163330078125,289.75653076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.597246020741295e-05,4.395228862762451,1.0,0.1500000059604644,0.0,298.5430908203125,410.0,6001.10693359375,-0.0,13466.3349609375,1.0,283.1499938964844,288.9925537109375,291.96502685546875,292.43829345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295078694820404,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2090.0517578125,0.0,20.474884033203125,1895.4371337890625,0.0,105.1854019165039,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12422940,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.69482421875,0.9990000128746032,0.9546561241149902,0.5319241285324097,297.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.69482421875,0.9990000128746032,1.0,0.5601417422294617,297.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.69482421875,0.9990000128746032,1.0,0.4137187898159027,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.69482421875,0.9990000128746032,1.0,0.5601417422294617,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.69482421875,0.9990000128746032,0.9755975008010864,2.657071352005005,289.6945495605469,285.77398681640625,290.7166748046875,288.9090270996094,290.7174072265625,297.5789794921875,289.69317626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958927154541,5.679563045501709,2.5972520234063268e-05,4.395247459411621,1.0,0.1500000059604644,0.0,298.5447692871094,410.0,5943.263671875,-0.0,13466.328125,1.0,283.1499938964844,288.93682861328125,291.9071960449219,292.3757019042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947132289409637,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2066.28564453125,0.0,20.474884033203125,1895.4371337890625,0.0,103.62332153320312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12423000,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.69482421875,0.9990000128746032,0.9546561241149902,0.5319241285324097,297.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.69482421875,0.9990000128746032,1.0,0.5601417422294617,297.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.69482421875,0.9990000128746032,1.0,0.4137187898159027,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.69482421875,0.9990000128746032,1.0,0.5601417422294617,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.69482421875,0.9990000128746032,0.9755975008010864,2.657071352005005,289.6945495605469,285.77398681640625,290.7166748046875,288.9090270996094,290.7174072265625,297.5789794921875,289.69317626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958927154541,5.679563045501709,2.5972520234063268e-05,4.395247459411621,1.0,0.1500000059604644,0.0,298.5447692871094,410.0,5943.263671875,-0.0,13466.328125,1.0,283.1499938964844,288.93682861328125,291.9071960449219,292.3757019042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947132289409637,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2066.28564453125,0.0,20.474884033203125,1895.4371337890625,0.0,103.62332153320312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12423060,296.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6315002441406,0.9990000128746032,0.9477453231811525,0.531923770904541,297.682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6315002441406,0.9990000128746032,1.0,0.5601413249969482,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6315002441406,0.9990000128746032,1.0,0.4137184917926788,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6315002441406,0.9990000128746032,1.0,0.5601413249969482,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6315002441406,0.9990000128746032,0.9704939723014832,2.657069444656372,289.6312255859375,285.7915954589844,290.6433410644531,288.8525390625,290.6440734863281,297.5462341308594,289.6298522949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584980010986,5.679559230804443,2.5972580260713585e-05,4.395266532897949,1.0,0.1500000059604644,0.0,298.5465087890625,410.0,5885.42138671875,-0.0,13466.3203125,1.0,283.1499938964844,288.881103515625,291.8507385253906,292.3143005371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943524122238159,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2042.686767578125,0.0,20.474884033203125,1895.4371337890625,0.0,101.95378112792967,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12423120,296.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6315002441406,0.9990000128746032,0.9477453231811525,0.531923770904541,297.682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6315002441406,0.9990000128746032,1.0,0.5601413249969482,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6315002441406,0.9990000128746032,1.0,0.4137184917926788,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6315002441406,0.9990000128746032,1.0,0.5601413249969482,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6315002441406,0.9990000128746032,0.9704939723014832,2.657069444656372,289.6312255859375,285.7915954589844,290.6433410644531,288.8525390625,290.6440734863281,297.5462341308594,289.6298522949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584980010986,5.679559230804443,2.5972580260713585e-05,4.395266532897949,1.0,0.1500000059604644,0.0,298.5465087890625,410.0,5885.42138671875,-0.0,13466.3203125,1.0,283.1499938964844,288.881103515625,291.8507385253906,292.3143005371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943524122238159,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2042.686767578125,0.0,20.474884033203125,1895.4371337890625,0.0,101.95378112792967,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12423180,296.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57763671875,0.9990000128746032,0.9415062069892884,0.5319234132766724,297.656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57763671875,0.9990000128746032,1.0,0.5601409673690796,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.57763671875,0.9990000128746032,1.0,0.4137182235717773,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57763671875,0.9990000128746032,1.0,0.5601409673690796,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.57763671875,0.9990000128746032,0.9658304452896118,2.6570677757263184,289.5773620605469,285.8065795898437,290.5809631347656,288.8056335449219,290.5816955566406,297.5182800292969,289.57598876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581642150879,5.679555892944336,2.5972633011406288e-05,4.395282745361328,1.0,0.1500000059604644,0.0,298.5480041503906,410.0,5836.21533203125,-0.0,13466.3134765625,1.0,283.1499938964844,288.8337097167969,291.8039855957031,292.2633361816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940695881843567,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2022.7509765625,0.0,20.474884033203125,1895.4371337890625,0.0,100.56488037109376,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12423240,296.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.56817626953125,0.9990000128746032,0.94038325548172,0.5319233536720276,297.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.56817626953125,0.9990000128746032,1.0,0.5601409077644348,297.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.56817626953125,0.9990000128746032,1.0,0.4137181639671325,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.56817626953125,0.9990000128746032,1.0,0.5601409077644348,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.56817626953125,0.9990000128746032,0.96498703956604,2.65706729888916,289.5679016113281,285.8092041015625,290.57000732421875,288.79754638671875,290.5707397460937,297.51336669921875,289.5665283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581165313721,5.67955493927002,2.597264392534271e-05,4.395285606384277,1.0,0.1500000059604644,0.0,298.5482482910156,410.0,5827.57958984375,-0.0,13466.3115234375,1.0,283.1499938964844,288.82537841796875,291.7958679199219,292.2544860839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940187454223633,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2019.2633056640625,0.0,20.474884033203125,1895.4371337890625,0.0,100.30834197998048,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12423300,296.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5364990234375,0.9990000128746032,0.9365472793579102,0.5319231748580933,297.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5364990234375,0.9990000128746032,1.0,0.5601407289505005,297.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5364990234375,0.9990000128746032,1.0,0.4137180149555206,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5364990234375,0.9990000128746032,1.0,0.5601407289505005,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5364990234375,0.9990000128746032,0.9620950818061828,2.657066345214844,289.5362243652344,285.8179931640625,290.5333251953125,288.7706298828125,290.5340881347656,297.49688720703125,289.5348815917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67957878112793,5.679553031921387,2.597267484816257e-05,4.3952956199646,1.0,0.1500000059604644,0.0,298.5491638183594,410.0,5798.65869140625,-0.0,13466.3076171875,1.0,283.1499938964844,288.79754638671875,291.7689819335937,292.2251281738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938543558120727,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2007.6148681640625,0.0,20.474884033203125,1895.4371337890625,0.0,99.46499633789062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12423360,296.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5048522949219,0.9990000128746032,0.9326063990592957,0.5319229364395142,297.6207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5048522949219,0.9990000128746032,1.0,0.5601404905319214,297.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5048522949219,0.9990000128746032,1.0,0.4137178659439087,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5048522949219,0.9990000128746032,1.0,0.5601404905319214,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5048522949219,0.9990000128746032,0.9591094851493835,2.657065391540528,289.50457763671875,285.8268127441406,290.4966735839844,288.744140625,290.4974060058594,297.4804077148437,289.5032043457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679576873779297,5.679550647735596,2.597270758997184e-05,4.395305633544922,1.0,0.1500000059604644,0.0,298.5500793457031,410.0,5769.73828125,-0.0,13466.3037109375,1.0,283.1499938964844,288.7696838378906,291.7425231933594,292.1961669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936923205852508,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1996.0107421875,0.0,20.474884033203125,1895.4371337890625,0.0,98.61446380615234,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12423420,296.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4541931152344,0.9990000128746032,0.9260801076889038,0.5319226384162903,297.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4541931152344,0.9990000128746032,1.0,0.5601401329040527,297.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4541931152344,0.9990000128746032,1.0,0.4137175977230072,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4541931152344,0.9990000128746032,1.0,0.5601401329040527,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4541931152344,0.9990000128746032,0.954135239124298,2.6570637226104736,289.45391845703125,285.84088134765625,290.43798828125,288.7026672363281,290.4387512207031,297.4539489746094,289.4525451660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795735359191895,5.679547309875488,2.597275852167513e-05,4.395321846008301,1.0,0.1500000059604644,0.0,298.5515441894531,410.0,5723.46630859375,-0.0,13466.296875,1.0,283.1499938964844,288.72509765625,291.7010803222656,292.1507568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934382855892181,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.53857421875,0.0,20.474884033203125,1895.4371337890625,0.0,97.24562072753906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12423480,296.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4415283203125,0.9990000128746032,0.924407422542572,0.5319225788116455,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4415283203125,0.9990000128746032,1.0,0.560140073299408,297.7784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4415283203125,0.9990000128746032,1.0,0.4137175381183624,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4415283203125,0.9990000128746032,1.0,0.560140073299408,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4415283203125,0.9990000128746032,0.9528549313545228,2.6570632457733154,289.4412536621094,285.8443908691406,290.42333984375,288.6925048828125,290.4241027832031,297.44732666015625,289.4398803710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679572582244873,5.679546356201172,2.597277125460096e-05,4.395325660705566,1.0,0.1500000059604644,0.0,298.5519104003906,410.0,5711.89794921875,-0.0,13466.2958984375,1.0,283.1499938964844,288.7139587402344,291.69091796875,292.1395874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933750748634338,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1972.938720703125,0.0,20.474884033203125,1895.4371337890625,0.0,96.8987808227539,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
12423540,296.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782043457031,0.9990000128746032,0.0,0.5319221019744873,297.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782043457031,0.9990000128746032,0.0,0.5601395964622498,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782043457031,0.9990000128746032,0.0,0.4137172102928161,297.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782043457031,0.9990000128746032,0.0,0.5601395964622498,296.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782043457031,0.9990000128746032,0.0,2.6570611000061035,289.3779296875,294.1499938964844,290.3500061035156,288.6427307128906,290.3507385253906,297.4143371582031,289.3765563964844,0.0,0.0,1.0,1.0,0.0,1.0,-5.679568290710449,5.679542064666748,2.5972838557208888e-05,4.395346641540527,0.0,0.1500000059604644,0.0,298.5538330078125,60.0,5654.033203125,-0.0,13466.287109375,0.0,283.1499938964844,288.6582336425781,291.64117431640625,292.0848083496094,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,296.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782043457031,0.9990000128746032,0.0,0.5319221019744873,297.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782043457031,0.9990000128746032,0.0,0.5601395964622498,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782043457031,0.9990000128746032,0.0,0.4137172102928161,297.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782043457031,0.9990000128746032,0.0,0.5601395964622498,296.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782043457031,0.9990000128746032,0.0,2.6570611000061035,289.3779296875,294.1499938964844,290.3500061035156,288.6427307128906,290.3507385253906,297.4143371582031,289.3765563964844,0.0,0.0,1.0,1.0,0.0,1.0,-5.679568290710449,5.679542064666748,2.5972838557208888e-05,4.395346641540527,0.0,0.1500000059604644,0.0,298.5538330078125,60.0,5654.033203125,-0.0,13466.287109375,0.0,283.1499938964844,288.6582336425781,291.64117431640625,292.0848083496094,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.89166259765625,0.3726582825183868,0.0,0.0007052744622342,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919372558594,0.3726582825183868,0.0,0.0007426879601553,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.3726582825183868,0.0,0.0005485467845574,297.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916015625,0.3726582825183868,0.0,0.0007426879601553,297.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89141845703125,0.3726582825183868,0.0,0.0035229919012635,289.917724609375,294.1499938964844,290.2984924316406,288.6093139648437,290.3407592773437,296.888916015625,287.94744873046875,0.0,0.0,0.722171425819397,0.722171425819397,0.2778286039829254,1.0,-0.0075153782963752,0.0075710332021117,-5.56547092855908e-05,-0.0094570191577076,0.0,0.1500000059604644,0.0,-0.0395955704152584,60.0,754.9129028320312,-0.0,-3.8548482734768186e-06,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8488340340952323e-16,1.854757970770092e-16,4.2025339151347045e-21,7.618439638369147e-15,7.618347311777896e-15,9.190909768592674e-20,0.0,0.0,-0.0,0.0,0.0,1.9451731442604802e-29,9.090155144426516e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8878479003906,0.0,0.0,0.0007028269465081,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880920410156,0.0,0.0,0.0007401106413453,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.88836669921875,0.0,0.0,0.0005466431612148,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877868652344,0.0,0.0,0.0007401106413453,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876037597656,0.0,0.0,0.0035107661969959,289.9112548828125,294.1499938964844,290.2754821777344,288.5949401855469,290.3385925292969,296.55474853515625,287.5951538085937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074929976835846,0.007293832488358,0.0001991652679862,-0.009719411842525,0.0,0.1500000059604644,0.0,-0.0398429036140441,60.0,429.0047607421875,-0.0,-3.828006811090745e-06,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.382727424800194e-24,1.3921564819850746e-24,1.8632222431769708e-27,-1.8450242883479972e-18,-1.843712379896488e-18,-1.3120416364734525e-21,0.0,0.0,-0.0,0.0,0.0,6.165713243029195e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808898925781,0.0,0.0,0.0001694114616839,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8813171386719,0.0,0.0,0.0001854906440712,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.881591796875,0.0,0.0,0.0001370027603115,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810119628906,0.0,0.0,0.0001854906440712,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88055419921875,0.0,0.0,0.000858471612446,289.9002990722656,294.1499938964844,290.2373962402344,288.57177734375,290.33087158203125,295.9580993652344,287.3515319824219,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.0010901700006797,0.0018936736742034,-0.0029838436748832,-0.0129315257072448,0.0,0.1500000059604644,0.0,0.0040085208602249,60.0,171.49850463867188,-0.0,-2.3186211706160975e-07,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632643810091833e-35,9.102975447357504e-35,2.623193130059818e-35,1.1050570759385855e-20,8.65935074382774e-21,2.39121940971294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8790588378906,0.0,0.0,9.36199794523418e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.87945556640625,0.0,0.0,9.872445662040263e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797302246094,0.0,0.0,7.29175444575958e-05,298.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.879150390625,0.0,0.0,9.872445662040263e-05,297.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87872314453125,0.0,0.0,0.0004678894474636,289.8974914550781,294.1499938964844,290.1987609863281,288.549072265625,290.3046264648437,295.2496032714844,287.2751770019531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0056314677931368,0.0009115302818827,0.004719937685877,-0.0157668385654687,0.0,0.1500000059604644,0.0,-0.0319542773067951,60.0,65.14257049560547,-0.0,-6.802000029892953e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.885453550164233e-43,6.417946966607662e-43,3.8115318229635024e-43,-6.730775106692522e-21,-3.424043867622934e-21,-3.306731239069588e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773498535156,0.0,0.0,9.408954065293074e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.87774658203125,0.0,0.0,9.90822954918258e-05,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780212402344,0.0,0.0,7.318184361793101e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8774719238281,0.0,0.0,9.90822954918258e-05,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87701416015625,0.0,0.0,0.0004699994751717,289.8948974609375,294.1499938964844,290.15966796875,288.5268249511719,290.3041381835937,294.6408996582031,287.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009332327172,2.9415977209623644e-08,0.0010009038960561,-0.0153051177039742,0.0,0.1500000059604644,0.0,-0.0078783901408314,60.0,23.706117630004883,-0.0,-6.86028300833641e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.813629685060638e-21,-3.407472790390597e-21,-3.4061568946700415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755798339844,0.0,0.0,9.407283505424856e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759765625,0.0,0.0,9.906320337904616e-05,299.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.876220703125,0.0,0.0,7.316774281207472e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87567138671875,0.0,0.0,9.906320337904616e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.875244140625,0.0,0.0,0.0004699134442489,289.8921813964844,294.1499938964844,290.1200866699219,288.5049743652344,290.3026733398437,294.1008605957031,287.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029034456238,6.2040004245034205e-09,0.0010028972756117,-0.0153041165322065,0.0,0.1500000059604644,0.0,-0.0078881038352847,60.0,9.928898811340332,-0.0,-6.857688106265415e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814558647662627e-21,-3.4072861900766324e-21,-3.4072724575859936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717041015625,0.0,0.0,9.4074901426211e-05,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720703125,0.0,0.0,9.906536433845758e-05,299.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8723449707031,0.0,0.0,7.316933624679223e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717956542969,0.0,0.0,9.906536433845758e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,0.0004699237470049,289.8863830566406,294.1499938964844,290.0397033691406,288.46240234375,290.2987060546875,293.1939697265625,287.3464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029120603576,-0.01530924718827,0.0,0.1500000059604644,0.0,-0.0078890649601817,60.0,2.833226442337036,-0.0,-6.857892032030577e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.81456834118543e-21,-3.407283766695932e-21,-3.407284170592715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717041015625,0.0,0.0,9.4074901426211e-05,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720703125,0.0,0.0,9.906536433845758e-05,299.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8723449707031,0.0,0.0,7.316933624679223e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717956542969,0.0,0.0,9.906536433845758e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,0.0004699237470049,289.8863830566406,294.1499938964844,290.0397033691406,288.46240234375,290.2987060546875,293.1939697265625,287.3464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029120603576,-0.01530924718827,0.0,0.1500000059604644,0.0,-0.0078890649601817,60.0,2.833226442337036,-0.0,-6.857892032030577e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.81456834118543e-21,-3.407283766695932e-21,-3.407284170592715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674621582031,0.0,0.0,9.40806494327262e-05,299.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.86785888671875,0.0,0.0,9.907141793519258e-05,299.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680725097656,0.0,0.0,7.317381096072495e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675537109375,0.0,0.0,9.907141793519258e-05,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671264648437,0.0,0.0,0.0004699524724856,289.88006591796875,294.1499938964844,289.9578552246094,288.4212341308594,290.2933654785156,292.4729919433594,287.41217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.1500000059604644,0.0,-0.0078922109678387,60.0,1.933104395866394,-0.0,-6.858634549189446e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674621582031,0.0,0.0,9.40806494327262e-05,299.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.86785888671875,0.0,0.0,9.907141793519258e-05,299.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680725097656,0.0,0.0,7.317381096072495e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675537109375,0.0,0.0,9.907141793519258e-05,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671264648437,0.0,0.0,0.0004699524724856,289.88006591796875,294.1499938964844,289.9578552246094,288.4212341308594,290.2933654785156,292.4729919433594,287.41217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.1500000059604644,0.0,-0.0078922109678387,60.0,1.933104395866394,-0.0,-6.858634549189446e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8628845214844,0.0,0.0,9.40887475735508e-05,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632507324219,0.0,0.0,9.90799453575164e-05,299.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634948730469,0.0,0.0,7.318011194001883e-05,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86297607421875,0.0,0.0,9.90799453575164e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.862548828125,0.0,0.0,0.0004699929268099,289.87335205078125,294.1499938964844,289.8747863769531,288.3812866210937,290.28668212890625,291.89483642578125,287.47271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961523695223e-09,0.0010030458215624,-0.0153501871973276,0.0,0.1500000059604644,0.0,-0.0078968126326799,60.0,1.729027271270752,-0.0,-6.859720258489689e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8628845214844,0.0,0.0,9.40887475735508e-05,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632507324219,0.0,0.0,9.90799453575164e-05,299.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634948730469,0.0,0.0,7.318011194001883e-05,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86297607421875,0.0,0.0,9.90799453575164e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.862548828125,0.0,0.0,0.0004699929268099,289.87335205078125,294.1499938964844,289.8747863769531,288.3812866210937,290.28668212890625,291.89483642578125,287.47271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961523695223e-09,0.0010030458215624,-0.0153501871973276,0.0,0.1500000059604644,0.0,-0.0078968126326799,60.0,1.729027271270752,-0.0,-6.859720258489689e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580017089844,0.0,0.0,9.409792983205988e-05,299.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583679199219,0.0,0.0,9.908961510518566e-05,299.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586120605469,0.0,0.0,7.318724965443835e-05,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.85809326171875,0.0,0.0,9.908961510518566e-05,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.857666015625,0.0,0.0,0.0004700387944467,289.8661804199219,294.1499938964844,289.7907409667969,288.3423767089844,290.2785949707031,291.4281005859375,287.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.2316107829474285e-09,0.001003136858344,-0.0153780840337276,0.0,0.1500000059604644,0.0,-0.0079020923003554,60.0,1.61742103099823,-0.0,-6.860966550448212e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580017089844,0.0,0.0,9.409792983205988e-05,299.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583679199219,0.0,0.0,9.908961510518566e-05,299.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586120605469,0.0,0.0,7.318724965443835e-05,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.85809326171875,0.0,0.0,9.908961510518566e-05,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.857666015625,0.0,0.0,0.0004700387944467,289.8661804199219,294.1499938964844,289.7907409667969,288.3423767089844,290.2785949707031,291.4281005859375,287.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.2316107829474285e-09,0.001003136858344,-0.0153780840337276,0.0,0.1500000059604644,0.0,-0.0079020923003554,60.0,1.61742103099823,-0.0,-6.860966550448212e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
