time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424500,299.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554382324219,0.0,0.0,9.410248458152636e-05,299.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558044433594,0.0,0.0,9.90944099612534e-05,299.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560485839844,0.0,0.0,7.319079304579645e-05,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85552978515625,0.0,0.0,9.90944099612534e-05,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551025390625,0.0,0.0,0.0004700615245383,289.8624572753906,294.1499938964844,289.7484436035156,288.3232727050781,290.2740478515625,291.22857666015625,287.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236892780009384e-09,0.0010031820274889,-0.0153919197618961,0.0,0.1500000059604644,0.0,-0.0079047111794352,60.0,1.5684140920639038,-0.0,-6.861584012085586e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528137207031,0.0,0.0,9.410658094566315e-05,299.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531799316406,0.0,0.0,9.909872460411862e-05,299.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533935546875,0.0,0.0,7.319397991523147e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528747558594,0.0,0.0,9.909872460411862e-05,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524780273437,0.0,0.0,0.0004700819845311,289.858642578125,294.1499938964844,289.7059631347656,288.3043518066406,290.2691650390625,291.0478210449219,287.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602790169054e-09,0.0010032223071902,-0.0154042588546872,0.0,0.1500000059604644,0.0,-0.0079070460051298,60.0,1.5208698511123655,-0.0,-6.862135393248536e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489990234375,0.0,0.0,9.411066275788472e-05,299.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.849365234375,0.0,0.0,9.91030246950686e-05,299.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495788574219,0.0,0.0,7.319715223275125e-05,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490905761719,0.0,0.0,9.91030246950686e-05,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486633300781,0.0,0.0,0.0004701023863162,289.8531494140625,294.1499938964844,289.6462707519531,288.2781677246094,290.2617492675781,290.8216552734375,287.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032673599198,6.246146710964241e-09,0.0010032611899077,-0.0154161611571908,0.0,0.1500000059604644,0.0,-0.0079092988744378,60.0,1.4557652473449707,-0.0,-6.862666879214886e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,299.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8473205566406,0.0,0.0,9.41115358727984e-05,299.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8476867675781,0.0,0.0,9.910394146572798e-05,299.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8479309082031,0.0,0.0,7.319783617276698e-05,299.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.847412109375,0.0,0.0,9.910394146572798e-05,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470153808594,0.0,0.0,0.0004701067518908,289.8507385253906,294.1499938964844,289.6206970214844,288.26708984375,290.25836181640625,290.73394775390625,287.625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032746940851,6.247002914960831e-09,0.001003268524073,-0.0154184037819504,0.0,0.1500000059604644,0.0,-0.0079097226262092,60.0,1.428398370742798,-0.0,-6.862767065740627e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,299.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8415832519531,0.0,0.0,9.410894563188776e-05,299.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419494628906,0.0,0.0,9.910121298162268e-05,299.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,7.319582073250785e-05,299.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8416748046875,0.0,0.0,9.910121298162268e-05,299.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412780761719,0.0,0.0,0.0004700938006862,289.8424987792969,294.1499938964844,289.5351867675781,288.2304382324219,290.2462463378906,290.47119140625,287.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.1500000059604644,0.0,-0.0079077398404479,60.0,1.338507890701294,-0.0,-6.862298818077761e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,299.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8415832519531,0.0,0.0,9.410894563188776e-05,299.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419494628906,0.0,0.0,9.910121298162268e-05,299.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,7.319582073250785e-05,299.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8416748046875,0.0,0.0,9.910121298162268e-05,299.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412780761719,0.0,0.0,0.0004700938006862,289.8424987792969,294.1499938964844,289.5351867675781,288.2304382324219,290.2462463378906,290.47119140625,287.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.1500000059604644,0.0,-0.0079077398404479,60.0,1.338507890701294,-0.0,-6.862298818077761e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,299.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356018066406,0.0,0.0,9.409485210198908e-05,299.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359680175781,0.0,0.0,9.908637730404736e-05,299.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.836181640625,0.0,0.0,7.318485586438328e-05,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,9.908637730404736e-05,299.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8352966308594,0.0,0.0,0.0004700233985204,289.8339538574219,294.1499938964844,289.4496765136719,288.1942443847656,290.2328491210937,290.2489929199219,287.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.1500000059604644,0.0,-0.0078986566513776,60.0,1.2509127855300903,-0.0,-6.860155110643974e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,299.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356018066406,0.0,0.0,9.409485210198908e-05,299.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359680175781,0.0,0.0,9.908637730404736e-05,299.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.836181640625,0.0,0.0,7.318485586438328e-05,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,9.908637730404736e-05,299.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8352966308594,0.0,0.0,0.0004700233985204,289.8339538574219,294.1499938964844,289.4496765136719,288.1942443847656,290.2328491210937,290.2489929199219,287.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.1500000059604644,0.0,-0.0078986566513776,60.0,1.2509127855300903,-0.0,-6.860155110643974e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,299.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83026123046875,0.0,0.0,9.40705431276001e-05,299.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305969238281,0.0,0.0,9.906078048516064e-05,299.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.830810546875,0.0,0.0,7.316595292650163e-05,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.830322265625,0.0,0.0,9.906078048516064e-05,299.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299560546875,0.0,0.0,0.0004699019773397,289.82635498046875,294.1499938964844,289.3758544921875,288.1631774902344,290.22021484375,290.0826110839844,287.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028192773461,6.193732193793266e-09,0.001002813107334,-0.0152788581326603,0.0,0.1500000059604644,0.0,-0.007883314974606,60.0,1.1768690347671509,-0.0,-6.856535605948011e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,299.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82940673828125,0.0,0.0,9.406561002833767e-05,299.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8297424316406,0.0,0.0,9.905558545142412e-05,299.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299865722656,0.0,0.0,7.316211849683896e-05,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294982910156,0.0,0.0,9.905558545142412e-05,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291015625,0.0,0.0,0.0004698773263953,289.8251342773437,294.1499938964844,289.3644104003906,288.1583557128906,290.2181701660156,290.05865478515625,287.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.187481638164627e-09,0.0010027596727013,-0.015262484550476,0.0,0.1500000059604644,0.0,-0.0078802164644002,60.0,1.1655043363571167,-0.0,-6.85580516801565e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262023925781,0.0,0.0,9.404436423210429e-05,299.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265686035156,0.0,0.0,9.90332046058029e-05,299.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8267822265625,0.0,0.0,7.314558752113953e-05,299.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262939453125,0.0,0.0,9.90332046058029e-05,299.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.825927734375,0.0,0.0,0.0004697711847256,289.8206481933594,294.1499938964844,289.3219299316406,288.1405334472656,290.2103576660156,289.9732666015625,287.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160621346396056e-09,0.0010025299852713,-0.0151921231299638,0.0,0.1500000059604644,0.0,-0.0078669004142284,60.0,1.1236016750335691,-0.0,-6.852663858580854e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,299.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229675292969,0.0,0.0,9.401827992405742e-05,299.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233337402344,0.0,0.0,9.900573786580936e-05,299.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82354736328125,0.0,0.0,7.312530215131119e-05,299.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82305908203125,0.0,0.0,9.900573786580936e-05,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226928710937,0.0,0.0,0.0004696408868767,289.8160705566406,294.1499938964844,289.2796325683594,288.1227111816406,290.2022399902344,289.89337158203125,287.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022550122812,6.127738760852708e-09,0.0010022488422691,-0.0151059841737151,0.0,0.1500000059604644,0.0,-0.0078505994752049,60.0,1.0822237730026243,-0.0,-6.848820532923129e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,299.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187866210937,0.0,0.0,9.397769463248552e-05,299.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8191223144531,0.0,0.0,9.896300616674124e-05,299.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193359375,0.0,0.0,7.309373904718086e-05,299.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81884765625,0.0,0.0,9.896300616674124e-05,299.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184814453125,0.0,0.0,0.0004694381786976,289.8101501464844,294.1499938964844,289.2259216308594,288.1000366210937,290.19146728515625,289.7986145019531,287.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018184548243,6.076690262091233e-09,0.0010018124012276,-0.0149722574278712,0.0,0.1500000059604644,0.0,-0.0078252926468849,60.0,1.0302386283874512,-0.0,-6.842854816113686e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,299.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163452148437,0.0,0.0,9.395088272867724e-05,299.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166809082031,0.0,0.0,9.89347681752406e-05,299.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169250488281,0.0,0.0,7.307288615265861e-05,299.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164367675781,0.0,0.0,9.89347681752406e-05,299.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160705566406,0.0,0.0,0.0004693042428698,289.8067626953125,294.1499938964844,289.195556640625,288.087158203125,290.18511962890625,289.7479553222656,287.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.1500000059604644,0.0,-0.0078085912391543,60.0,1.0010820627212524,-0.0,-6.838919830443049e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,299.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095397949219,0.0,0.0,9.386274905409664e-05,299.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80987548828125,0.0,0.0,9.884195605991408e-05,299.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100891113281,0.0,0.0,7.300433208001778e-05,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.80963134765625,0.0,0.0,9.884195605991408e-05,299.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80926513671875,0.0,0.0,0.0004688639892265,289.7972106933594,294.1499938964844,289.11248779296875,288.0516052246094,290.16680908203125,289.6182556152344,287.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932422109111712e-09,0.0010005787480622,-0.0145943295210599,0.0,0.1500000059604644,0.0,-0.0077537731267511,60.0,0.9220981597900392,-0.0,-6.826010690019757e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,299.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095397949219,0.0,0.0,9.386274905409664e-05,299.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80987548828125,0.0,0.0,9.884195605991408e-05,299.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100891113281,0.0,0.0,7.300433208001778e-05,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.80963134765625,0.0,0.0,9.884195605991408e-05,299.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80926513671875,0.0,0.0,0.0004688639892265,289.7972106933594,294.1499938964844,289.11248779296875,288.0516052246094,290.16680908203125,289.6182556152344,287.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932422109111712e-09,0.0010005787480622,-0.0145943295210599,0.0,0.1500000059604644,0.0,-0.0077537731267511,60.0,0.9220981597900392,-0.0,-6.826010690019757e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,299.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80255126953125,0.0,0.0,9.375451190862805e-05,299.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028869628906,0.0,0.0,9.87279781838879e-05,300.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031005859375,0.0,0.0,7.292014925042167e-05,299.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026428222656,0.0,0.0,9.87279781838879e-05,299.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022766113281,0.0,0.0,0.0004683232982642,289.7875061035156,294.1499938964844,289.0306396484375,288.0159606933594,290.1473999023437,289.5013122558594,287.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994249558076,5.796797264423503e-09,0.0009994191350415,-0.0142390392720699,0.0,0.1500000059604644,0.0,-0.0076865386217832,60.0,0.8453568816184998,-0.0,-6.810194719264473e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,299.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80255126953125,0.0,0.0,9.375451190862805e-05,299.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028869628906,0.0,0.0,9.87279781838879e-05,300.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031005859375,0.0,0.0,7.292014925042167e-05,299.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026428222656,0.0,0.0,9.87279781838879e-05,299.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022766113281,0.0,0.0,0.0004683232982642,289.7875061035156,294.1499938964844,289.0306396484375,288.0159606933594,290.1473999023437,289.5013122558594,287.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994249558076,5.796797264423503e-09,0.0009994191350415,-0.0142390392720699,0.0,0.1500000059604644,0.0,-0.0076865386217832,60.0,0.8453568816184998,-0.0,-6.810194719264473e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,299.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79541015625,0.0,0.0,9.362799755763264e-05,299.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957458496094,0.0,0.0,9.85947553999722e-05,300.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79595947265625,0.0,0.0,7.282174919964746e-05,299.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955017089844,0.0,0.0,9.85947553999722e-05,299.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7951354980469,0.0,0.0,0.0004676913667935,289.777587890625,294.1499938964844,288.95025634765625,287.9800720214844,290.1269226074219,289.3948059082031,287.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980703471228,5.6384066304815406e-09,0.0009980647591874,-0.0138241024687886,0.0,0.1500000059604644,0.0,-0.0076080174185335,60.0,0.7709465026855469,-0.0,-6.791746898215933e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,299.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79541015625,0.0,0.0,9.362799755763264e-05,299.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957458496094,0.0,0.0,9.85947553999722e-05,300.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79595947265625,0.0,0.0,7.282174919964746e-05,299.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955017089844,0.0,0.0,9.85947553999722e-05,299.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7951354980469,0.0,0.0,0.0004676913667935,289.777587890625,294.1499938964844,288.95025634765625,287.9800720214844,290.1269226074219,289.3948059082031,287.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980703471228,5.6384066304815406e-09,0.0009980647591874,-0.0138241024687886,0.0,0.1500000059604644,0.0,-0.0076080174185335,60.0,0.7709465026855469,-0.0,-6.791746898215933e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,299.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79180908203125,0.0,0.0,9.355869406135751e-05,299.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7921142578125,0.0,0.0,9.852177754510194e-05,300.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923278808594,0.0,0.0,7.276784890564159e-05,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918701171875,0.0,0.0,9.852177754510194e-05,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79150390625,0.0,0.0,0.0004673451476264,289.7725830078125,294.1499938964844,288.91070556640625,287.9620361328125,290.1163024902344,289.3449401855469,287.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551672899173354e-09,0.000997323077172,-0.0135968821123242,0.0,0.1500000059604644,0.0,-0.0075650196522474,60.0,0.7346516847610474,-0.0,-6.781655059739934e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,299.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,9.34859344852157e-05,299.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884521484375,0.0,0.0,9.84451617114246e-05,300.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886657714844,0.0,0.0,7.271126378327608e-05,299.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882080078125,0.0,0.0,9.84451617114246e-05,299.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.787841796875,0.0,0.0,0.0004669817280955,289.7675170898437,294.1499938964844,288.8716125488281,287.9439392089844,290.1054382324219,289.2970275878906,287.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460645269295128e-09,0.0009965447243303,-0.0133584113791584,0.0,0.1500000059604644,0.0,-0.0075198938138782,60.0,0.6989811658859253,-0.0,-6.771072236233523e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,299.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.781005859375,0.0,0.0,9.333818161394448e-05,299.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7813415527344,0.0,0.0,9.828956535784528e-05,300.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78155517578125,0.0,0.0,7.259634003276005e-05,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810974121094,0.0,0.0,9.828956535784528e-05,299.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807312011719,0.0,0.0,0.0004662436549551,289.7577209472656,294.1499938964844,288.79791259765625,287.90887451171875,290.0838928222656,289.2099914550781,287.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949696250259,5.275822889672099e-09,0.0009949643863365,-0.0128742139786481,0.0,0.1500000059604644,0.0,-0.007428269367665,60.0,0.6322891116142273,-0.0,-6.749610292899888e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,299.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807312011719,0.0,0.0,9.333182970294728e-05,299.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810363769531,0.0,0.0,9.828287875279784e-05,300.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78125,0.0,0.0,7.259139965754002e-05,299.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807922363281,0.0,0.0,9.828287875279784e-05,299.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7804260253906,0.0,0.0,0.0004662119317799,289.75732421875,294.1499938964844,288.7948913574219,287.90740966796875,290.0829772949219,289.2065124511719,287.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994901638478,5.2678785777970916e-09,0.0009948963997885,-0.0128534017130732,0.0,0.1500000059604644,0.0,-0.007424330804497,60.0,0.6295626163482666,-0.0,-6.748688718971607e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,299.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7731628417969,0.0,0.0,9.3169161118567e-05,299.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77349853515625,0.0,0.0,9.811158088268712e-05,300.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.773681640625,0.0,0.0,7.246487803058699e-05,299.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77325439453125,0.0,0.0,9.811158088268712e-05,299.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728881835937,0.0,0.0,0.0004653993528336,289.7469787597656,294.1499938964844,288.7203674316406,287.87042236328125,290.05963134765625,289.12225341796875,287.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931619279086,5.064453745262654e-09,0.0009931569220498,-0.0123204579576849,0.0,0.1500000059604644,0.0,-0.0073234844021499,60.0,0.5628087520599365,-0.0,-6.725107226657201e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,299.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7731628417969,0.0,0.0,9.3169161118567e-05,299.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77349853515625,0.0,0.0,9.811158088268712e-05,300.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.773681640625,0.0,0.0,7.246487803058699e-05,299.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77325439453125,0.0,0.0,9.811158088268712e-05,299.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728881835937,0.0,0.0,0.0004653993528336,289.7469787597656,294.1499938964844,288.7203674316406,287.87042236328125,290.05963134765625,289.12225341796875,287.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931619279086,5.064453745262654e-09,0.0009931569220498,-0.0123204579576849,0.0,0.1500000059604644,0.0,-0.0073234844021499,60.0,0.5628087520599365,-0.0,-6.725107226657201e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,299.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655029296875,0.0,0.0,9.30015230551362e-05,299.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7658386230469,0.0,0.0,9.79350515990518e-05,300.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660217285156,0.0,0.0,7.233449287014082e-05,299.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655944824219,0.0,0.0,9.79350515990518e-05,299.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652282714844,0.0,0.0,0.0004645619774237,289.7365417480469,294.1499938964844,288.6482849121094,287.8329162597656,290.03546142578125,289.0435791015625,287.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913694811984,4.854850299551572e-09,0.0009913645917549,-0.0117713175714015,0.0,0.1500000059604644,0.0,-0.0072195748798549,60.0,0.4988322556018829,-0.0,-6.70085285037203e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,299.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655029296875,0.0,0.0,9.30015230551362e-05,299.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7658386230469,0.0,0.0,9.79350515990518e-05,300.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660217285156,0.0,0.0,7.233449287014082e-05,299.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655944824219,0.0,0.0,9.79350515990518e-05,299.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652282714844,0.0,0.0,0.0004645619774237,289.7365417480469,294.1499938964844,288.6482849121094,287.8329162597656,290.03546142578125,289.0435791015625,287.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913694811984,4.854850299551572e-09,0.0009913645917549,-0.0117713175714015,0.0,0.1500000059604644,0.0,-0.0072195748798549,60.0,0.4988322556018829,-0.0,-6.70085285037203e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,299.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577514648437,0.0,0.0,9.28321824176237e-05,299.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.758056640625,0.0,0.0,9.775672515388578e-05,300.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582397460937,0.0,0.0,7.220278348540887e-05,299.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578125,0.0,0.0,9.775672515388578e-05,299.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574768066406,0.0,0.0,0.0004637160745915,289.7259826660156,294.1499938964844,288.57891845703125,287.7947998046875,290.010498046875,288.9698181152344,287.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895587572827,4.643131656933974e-09,0.0009895541006699,-0.0112166246399283,0.0,0.1500000059604644,0.0,-0.0071146166883409,60.0,0.4377392828464508,-0.0,-6.676398101035377e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,299.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577514648437,0.0,0.0,9.28321824176237e-05,299.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.758056640625,0.0,0.0,9.775672515388578e-05,300.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582397460937,0.0,0.0,7.220278348540887e-05,299.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578125,0.0,0.0,9.775672515388578e-05,299.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574768066406,0.0,0.0,0.0004637160745915,289.7259826660156,294.1499938964844,288.57891845703125,287.7947998046875,290.010498046875,288.9698181152344,287.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895587572827,4.643131656933974e-09,0.0009895541006699,-0.0112166246399283,0.0,0.1500000059604644,0.0,-0.0071146166883409,60.0,0.4377392828464508,-0.0,-6.676398101035377e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,299.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538146972656,0.0,0.0,9.274773037759589e-05,299.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7541198730469,0.0,0.0,9.766779839992525e-05,300.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543334960937,0.0,0.0,7.213710341602564e-05,299.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75390625,0.0,0.0,9.766779839992525e-05,299.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535705566406,0.0,0.0,0.000463294214569,289.7206726074219,294.1499938964844,288.5453186035156,287.7755126953125,289.99774169921875,288.9346618652344,287.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400060027837,0.0,0.1500000059604644,0.0,-0.0070622758939862,60.0,0.4083122313022613,-0.0,-6.664219398544446e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,299.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7498779296875,0.0,0.0,9.266393317375332e-05,299.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.75018310546875,0.0,0.0,9.757955558598042e-05,300.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503967285156,0.0,0.0,7.207192538771778e-05,299.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7499694824219,0.0,0.0,9.757955558598042e-05,299.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496337890625,0.0,0.0,0.0004628756432794,289.71533203125,294.1499938964844,288.5124816894531,287.75604248046875,289.9848327636719,288.9006042480469,288.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.1500000059604644,0.0,-0.0070103406906127,60.0,0.3796424865722656,-0.0,-6.652146566921148e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,299.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.741943359375,0.0,0.0,9.24992491491139e-05,299.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.74224853515625,0.0,0.0,9.740613313624635e-05,300.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.742431640625,0.0,0.0,7.19438394298777e-05,299.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74200439453125,0.0,0.0,9.740613313624635e-05,299.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416687011719,0.0,0.0,0.0004620529944077,289.70458984375,294.1499938964844,288.4491882324219,287.716552734375,289.9585266113281,288.8355407714844,288.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226900163217806e-09,0.0009859948186203,-0.0101260878145694,0.0,0.1500000059604644,0.0,-0.0069082723930478,60.0,0.3246106505393982,-0.0,-6.62845138776902e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,299.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.741943359375,0.0,0.0,9.24992491491139e-05,299.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.74224853515625,0.0,0.0,9.740613313624635e-05,300.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.742431640625,0.0,0.0,7.19438394298777e-05,299.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74200439453125,0.0,0.0,9.740613313624635e-05,299.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416687011719,0.0,0.0,0.0004620529944077,289.70458984375,294.1499938964844,288.4491882324219,287.716552734375,289.9585266113281,288.8355407714844,288.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226900163217806e-09,0.0009859948186203,-0.0101260878145694,0.0,0.1500000059604644,0.0,-0.0069082723930478,60.0,0.3246106505393982,-0.0,-6.62845138776902e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,299.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.73388671875,0.0,0.0,9.233989840140566e-05,299.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73419189453125,0.0,0.0,9.723833500174806e-05,300.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.734375,0.0,0.0,7.18199007678777e-05,299.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7339782714844,0.0,0.0,9.723833500174806e-05,299.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.733642578125,0.0,0.0,0.0004612570337485,289.6938171386719,294.1499938964844,288.38934326171875,287.67626953125,289.931640625,288.7743530273437,288.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984295271337,4.02767552643013e-09,0.0009842911968007,-0.0096041010692715,0.0,0.1500000059604644,0.0,-0.0068095074966549,60.0,0.2727602124214172,-0.0,-6.60556267462198e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,299.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.73388671875,0.0,0.0,9.233989840140566e-05,299.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73419189453125,0.0,0.0,9.723833500174806e-05,300.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.734375,0.0,0.0,7.18199007678777e-05,299.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7339782714844,0.0,0.0,9.723833500174806e-05,299.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.733642578125,0.0,0.0,0.0004612570337485,289.6938171386719,294.1499938964844,288.38934326171875,287.67626953125,289.931640625,288.7743530273437,288.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984295271337,4.02767552643013e-09,0.0009842911968007,-0.0096041010692715,0.0,0.1500000059604644,0.0,-0.0068095074966549,60.0,0.2727602124214172,-0.0,-6.60556267462198e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,299.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257995605469,0.0,0.0,9.218738705385476e-05,299.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.72607421875,0.0,0.0,9.707772551337256e-05,300.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.72625732421875,0.0,0.0,7.170128083089367e-05,299.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7258605957031,0.0,0.0,9.707772551337256e-05,299.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255249023437,0.0,0.0,0.0004604951827786,289.6829528808594,294.1499938964844,288.3331604003906,287.6351318359375,289.9042663574219,288.7168884277344,288.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836975182025526e-09,0.0009826604509726,-0.0091044418513774,0.0,0.1500000059604644,0.0,-0.0067149689421057,60.0,0.2241763323545456,-0.0,-6.583690748129811e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,299.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257995605469,0.0,0.0,9.218738705385476e-05,299.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.72607421875,0.0,0.0,9.707772551337256e-05,300.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.72625732421875,0.0,0.0,7.170128083089367e-05,299.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7258605957031,0.0,0.0,9.707772551337256e-05,299.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255249023437,0.0,0.0,0.0004604951827786,289.6829528808594,294.1499938964844,288.3331604003906,287.6351318359375,289.9042663574219,288.7168884277344,288.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836975182025526e-09,0.0009826604509726,-0.0091044418513774,0.0,0.1500000059604644,0.0,-0.0067149689421057,60.0,0.2241763323545456,-0.0,-6.583690748129811e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
