time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426780,299.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71759033203125,0.0,0.0,9.204285743180662e-05,299.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178955078125,0.0,0.0,9.69255343079567e-05,300.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71807861328125,0.0,0.0,7.158886728575453e-05,299.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176818847656,0.0,0.0,9.69255343079567e-05,299.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.71734619140625,0.0,0.0,0.0004597732331603,289.6720275878906,294.1499938964844,288.2809143066406,287.5930480957031,289.8764953613281,288.6629638671875,288.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240865623772e-09,0.00098111492116,-0.0086308885365724,0.0,0.1500000059604644,0.0,-0.0066253710538148,60.0,0.1789491027593612,-0.0,-6.562995480408064e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,299.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71759033203125,0.0,0.0,9.204285743180662e-05,299.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178955078125,0.0,0.0,9.69255343079567e-05,300.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71807861328125,0.0,0.0,7.158886728575453e-05,299.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176818847656,0.0,0.0,9.69255343079567e-05,299.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.71734619140625,0.0,0.0,0.0004597732331603,289.6720275878906,294.1499938964844,288.2809143066406,287.5930480957031,289.8764953613281,288.6629638671875,288.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240865623772e-09,0.00098111492116,-0.0086308885365724,0.0,0.1500000059604644,0.0,-0.0066253710538148,60.0,0.1789491027593612,-0.0,-6.562995480408064e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,299.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135009765625,0.0,0.0,9.197385952575132e-05,299.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137756347656,0.0,0.0,9.685287659522146e-05,300.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7139587402344,0.0,0.0,7.153520709834993e-05,299.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71356201171875,0.0,0.0,9.685287659522146e-05,299.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7132263183594,0.0,0.0,0.0004594285856001,289.66656494140625,294.1499938964844,288.2563171386719,287.5716552734375,289.8624572753906,288.6373291015625,288.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803806897252,3.5699541101053e-09,0.0009803770808503,-0.0084048015996813,0.0,0.1500000059604644,0.0,-0.0065825944766402,60.0,0.1576619744300842,-0.0,-6.55312675235109e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,299.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093505859375,0.0,0.0,9.190716809825972e-05,299.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70965576171875,0.0,0.0,9.678264905232936e-05,300.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098388671875,0.0,0.0,7.148333679651842e-05,299.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7094116210937,0.0,0.0,9.678264905232936e-05,299.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091064453125,0.0,0.0,0.0004590954631567,289.6610717773437,294.1499938964844,288.2327880859375,287.54998779296875,289.84832763671875,288.6125183105469,288.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486539279506928e-09,0.0009796638041734,-0.008186237886548,0.0,0.1500000059604644,0.0,-0.0065412423573434,60.0,0.1372392773628235,-0.0,-6.543593400465397e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,299.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010498046875,0.0,0.0,9.178100299322978e-05,299.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013244628906,0.0,0.0,9.664978279033676e-05,300.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015075683594,0.0,0.0,7.138520595617592e-05,299.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011108398437,0.0,0.0,9.664978279033676e-05,299.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008056640625,0.0,0.0,0.0004584651906043,289.65008544921875,294.1499938964844,288.1890563964844,287.505859375,289.8199157714844,288.5653076171875,288.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.3287077538801672e-09,0.0009783140849322,-0.0077726850286126,0.0,0.1500000059604644,0.0,-0.0064629977568984,60.0,0.0990106016397476,-0.0,-6.525574036686521e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,299.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010498046875,0.0,0.0,9.178100299322978e-05,299.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013244628906,0.0,0.0,9.664978279033676e-05,300.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015075683594,0.0,0.0,7.138520595617592e-05,299.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011108398437,0.0,0.0,9.664978279033676e-05,299.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008056640625,0.0,0.0,0.0004584651906043,289.65008544921875,294.1499938964844,288.1890563964844,287.505859375,289.8199157714844,288.5653076171875,288.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.3287077538801672e-09,0.0009783140849322,-0.0077726850286126,0.0,0.1500000059604644,0.0,-0.0064629977568984,60.0,0.0990106016397476,-0.0,-6.525574036686521e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69268798828125,0.0,0.0,9.166499512502924e-05,299.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929626464844,0.0,0.0,9.652762673795225e-05,300.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6931457519531,0.0,0.0,7.129497680580243e-05,299.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927490234375,0.0,0.0,9.652762673795225e-05,299.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69244384765625,0.0,0.0,0.0004578857042361,289.6390380859375,294.1499938964844,288.1499938964844,287.4605712890625,289.79132080078125,288.5212707519531,288.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770758915692,3.1835500902133163e-09,0.0009770727483555,-0.0073923366144299,0.0,0.1500000059604644,0.0,-0.0063910367898643,60.0,0.0644621327519416,-0.0,-6.509023364742461e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69268798828125,0.0,0.0,9.166499512502924e-05,299.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929626464844,0.0,0.0,9.652762673795225e-05,300.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6931457519531,0.0,0.0,7.129497680580243e-05,299.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927490234375,0.0,0.0,9.652762673795225e-05,299.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69244384765625,0.0,0.0,0.0004578857042361,289.6390380859375,294.1499938964844,288.1499938964844,287.4605712890625,289.79132080078125,288.5212707519531,288.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770758915692,3.1835500902133163e-09,0.0009770727483555,-0.0073923366144299,0.0,0.1500000059604644,0.0,-0.0063910367898643,60.0,0.0644621327519416,-0.0,-6.509023364742461e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,299.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.68426513671875,0.0,0.0,9.158220200333744e-05,299.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6845397949219,0.0,0.0,9.644044621381909e-05,300.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6847229003906,0.0,0.0,7.123058458091691e-05,299.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.684326171875,0.0,0.0,9.644044621381909e-05,299.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840209960937,0.0,0.0,0.0004574721679091,289.62799072265625,294.1499938964844,288.11572265625,287.4170227050781,289.7626037597656,288.4800720214844,288.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761885157786,3.0798075201232678e-09,0.0009761854307726,-0.0071205040439963,0.0,0.1500000059604644,0.0,-0.006339605897665,60.0,0.0336109586060047,-0.0,-6.497207749589506e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,299.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.68426513671875,0.0,0.0,9.158220200333744e-05,299.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6845397949219,0.0,0.0,9.644044621381909e-05,300.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6847229003906,0.0,0.0,7.123058458091691e-05,299.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.684326171875,0.0,0.0,9.644044621381909e-05,299.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840209960937,0.0,0.0,0.0004574721679091,289.62799072265625,294.1499938964844,288.11572265625,287.4170227050781,289.7626037597656,288.4800720214844,288.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761885157786,3.0798075201232678e-09,0.0009761854307726,-0.0071205040439963,0.0,0.1500000059604644,0.0,-0.006339605897665,60.0,0.0336109586060047,-0.0,-6.497207749589506e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758117675781,0.0,0.0,9.155221050605178e-05,299.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6760559082031,0.0,0.0,9.640886128181592e-05,300.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762390136719,0.0,0.0,7.120725786080584e-05,299.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758728027344,0.0,0.0,9.640886128181592e-05,299.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755676269531,0.0,0.0,0.0004573223704937,289.61688232421875,294.1499938964844,288.08612060546875,287.3780822753906,289.73388671875,288.44097900390625,288.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758639498613,3.0418745300409e-09,0.000975860923063,-0.0070211091078817,0.0,0.1500000059604644,0.0,-0.0063208001665771,60.0,0.0064575453288853,-0.0,-6.492889781384292e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758117675781,0.0,0.0,9.155221050605178e-05,299.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6760559082031,0.0,0.0,9.640886128181592e-05,300.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762390136719,0.0,0.0,7.120725786080584e-05,299.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758728027344,0.0,0.0,9.640886128181592e-05,299.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755676269531,0.0,0.0,0.0004573223704937,289.61688232421875,294.1499938964844,288.08612060546875,287.3780822753906,289.73388671875,288.44097900390625,288.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758639498613,3.0418745300409e-09,0.000975860923063,-0.0070211091078817,0.0,0.1500000059604644,0.0,-0.0063208001665771,60.0,0.0064575453288853,-0.0,-6.492889781384292e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6715393066406,0.0,0.0,9.15553973754868e-05,299.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718139648437,0.0,0.0,9.641221549827604e-05,300.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719970703125,0.0,0.0,7.120973168639466e-05,299.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716003417969,0.0,0.0,9.641221549827604e-05,299.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712951660156,0.0,0.0,0.0004573382611852,289.611328125,294.1499938964844,288.0729675292969,287.3602294921875,289.7195129394531,288.4219665527344,288.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045569352266852e-09,0.0009758924716152,-0.0070307911373674,0.0,0.1500000059604644,0.0,-0.00632263161242,60.0,-0.0057757766917347,-0.0,-6.493310422683862e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,299.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6672668457031,0.0,0.0,9.15700220502913e-05,299.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.66754150390625,0.0,0.0,9.642761870054528e-05,300.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.667724609375,0.0,0.0,7.122111128410324e-05,299.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673278808594,0.0,0.0,9.642761870054528e-05,299.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66705322265625,0.0,0.0,0.0004574113117996,289.60577392578125,294.1499938964844,288.0609130859375,287.3434143066406,289.7051696777344,288.4032287597656,288.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063522768798066e-09,0.0009760459070093,-0.0070778336375951,0.0,0.1500000059604644,0.0,-0.0063315313309431,60.0,-0.0171844661235809,-0.0,-6.495353943591908e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,299.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65869140625,0.0,0.0,9.163223148789255e-05,299.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589660644531,0.0,0.0,9.649312414694576e-05,300.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591491699219,0.0,0.0,7.126948912627995e-05,299.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65875244140625,0.0,0.0,9.649312414694576e-05,299.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584777832031,0.0,0.0,0.0004577220533974,289.5946044921875,294.1499938964844,288.0398254394531,287.3128662109375,289.6765441894531,288.3662109375,288.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140514737154376e-09,0.0009767041774466,-0.0072795734740793,0.0,0.1500000059604644,0.0,-0.0063696992583572,60.0,-0.0376563258469104,-0.0,-6.504120619865716e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,299.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65869140625,0.0,0.0,9.163223148789255e-05,299.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589660644531,0.0,0.0,9.649312414694576e-05,300.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591491699219,0.0,0.0,7.126948912627995e-05,299.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65875244140625,0.0,0.0,9.649312414694576e-05,299.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584777832031,0.0,0.0,0.0004577220533974,289.5946044921875,294.1499938964844,288.0398254394531,287.3128662109375,289.6765441894531,288.3662109375,288.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140514737154376e-09,0.0009767041774466,-0.0072795734740793,0.0,0.1500000059604644,0.0,-0.0063696992583572,60.0,-0.0376563258469104,-0.0,-6.504120619865716e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65008544921875,0.0,0.0,9.173663420369849e-05,299.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503295898437,0.0,0.0,9.660306386649609e-05,300.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6505126953125,0.0,0.0,7.135069608921185e-05,299.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.650146484375,0.0,0.0,9.660306386649609e-05,299.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498413085937,0.0,0.0,0.0004582435649354,289.5834350585937,294.1499938964844,288.0226745605469,287.2861328125,289.6480407714844,288.3296203613281,288.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700984142763904e-09,0.0009778121020644,-0.0076191155239939,0.0,0.1500000059604644,0.0,-0.0064339386299252,60.0,-0.0550773739814758,-0.0,-6.518888540085754e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65008544921875,0.0,0.0,9.173663420369849e-05,299.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503295898437,0.0,0.0,9.660306386649609e-05,300.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6505126953125,0.0,0.0,7.135069608921185e-05,299.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.650146484375,0.0,0.0,9.660306386649609e-05,299.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498413085937,0.0,0.0,0.0004582435649354,289.5834350585937,294.1499938964844,288.0226745605469,287.2861328125,289.6480407714844,288.3296203613281,288.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700984142763904e-09,0.0009778121020644,-0.0076191155239939,0.0,0.1500000059604644,0.0,-0.0064339386299252,60.0,-0.0550773739814758,-0.0,-6.518888540085754e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413879394531,0.0,0.0,9.188157127937302e-05,299.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64166259765625,0.0,0.0,9.67556916293688e-05,300.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6418151855469,0.0,0.0,7.14634225005284e-05,299.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414489746094,0.0,0.0,9.67556916293688e-05,299.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64117431640625,0.0,0.0,0.0004589675518218,289.5722351074219,294.1499938964844,288.0091857910156,287.26300048828125,289.6197509765625,288.2933654785156,288.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502096735167243e-09,0.0009793521603569,-0.0080910483375191,0.0,0.1500000059604644,0.0,-0.0065232273191213,60.0,-0.0696753114461898,-0.0,-6.539443830888558e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413879394531,0.0,0.0,9.188157127937302e-05,299.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64166259765625,0.0,0.0,9.67556916293688e-05,300.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6418151855469,0.0,0.0,7.14634225005284e-05,299.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414489746094,0.0,0.0,9.67556916293688e-05,299.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64117431640625,0.0,0.0,0.0004589675518218,289.5722351074219,294.1499938964844,288.0091857910156,287.26300048828125,289.6197509765625,288.2933654785156,288.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502096735167243e-09,0.0009793521603569,-0.0080910483375191,0.0,0.1500000059604644,0.0,-0.0065232273191213,60.0,-0.0696753114461898,-0.0,-6.539443830888558e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326599121094,0.0,0.0,9.20655729714781e-05,299.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329345703125,0.0,0.0,9.694945765659212e-05,300.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6330871582031,0.0,0.0,7.160654058679938e-05,299.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327209472656,0.0,0.0,9.694945765659212e-05,299.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324462890625,0.0,0.0,0.0004598866798914,289.5609741210937,294.1499938964844,287.9991455078125,287.2431945800781,289.5917053222656,288.25750732421875,288.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.679013538260278e-09,0.0009813086362555,-0.008690558373928,0.0,0.1500000059604644,0.0,-0.0066366549581289,60.0,-0.0816481932997703,-0.0,-6.56560175116283e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326599121094,0.0,0.0,9.20655729714781e-05,299.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329345703125,0.0,0.0,9.694945765659212e-05,300.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6330871582031,0.0,0.0,7.160654058679938e-05,299.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327209472656,0.0,0.0,9.694945765659212e-05,299.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324462890625,0.0,0.0,0.0004598866798914,289.5609741210937,294.1499938964844,287.9991455078125,287.2431945800781,289.5917053222656,288.25750732421875,288.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.679013538260278e-09,0.0009813086362555,-0.008690558373928,0.0,0.1500000059604644,0.0,-0.0066366549581289,60.0,-0.0816481932997703,-0.0,-6.56560175116283e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282653808594,0.0,0.0,9.217239130521192e-05,299.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285400390625,0.0,0.0,9.70619439613074e-05,300.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286926269531,0.0,0.0,7.168961747083813e-05,299.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283264160156,0.0,0.0,9.70619439613074e-05,299.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280517578125,0.0,0.0,0.000460420269519,289.55535888671875,294.1499938964844,287.99530029296875,287.2344970703125,289.5777893066406,288.2398376464844,288.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824485750868,3.811885473936627e-09,0.0009824447333812,-0.0090387044474482,0.0,0.1500000059604644,0.0,-0.006702525075525,60.0,-0.0866170302033424,-0.0,-6.580816602763663e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238708496094,0.0,0.0,9.22869803616777e-05,299.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241455078125,0.0,0.0,9.718260844238102e-05,300.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6242980957031,0.0,0.0,7.177874067565426e-05,299.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239318847656,0.0,0.0,9.718260844238102e-05,299.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236572265625,0.0,0.0,0.0004609926545526,289.5497131347656,294.1499938964844,287.99224853515625,287.2265319824219,289.5639343261719,288.2224426269531,288.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836674435064,3.954435001674028e-09,0.0009836634853854,-0.0094122039154171,0.0,0.1500000059604644,0.0,-0.0067731919698417,60.0,-0.0910770967602729,-0.0,-6.597158375143408e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150207519531,0.0,0.0,9.254288306692617e-05,299.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61529541015625,0.0,0.0,9.745208808453754e-05,300.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6154479980469,0.0,0.0,7.197778177214786e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150817871094,0.0,0.0,9.745208808453754e-05,299.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61480712890625,0.0,0.0,0.000462270952994,289.5384216308594,294.1499938964844,287.9883117675781,287.21270751953125,289.5364990234375,288.1886291503906,288.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863907471299,4.272859399634399e-09,0.0009863865561783,-0.0102465050294995,0.0,0.1500000059604644,0.0,-0.0069310497492551,60.0,-0.0983607918024063,-0.0,-6.633737115180338e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150207519531,0.0,0.0,9.254288306692617e-05,299.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61529541015625,0.0,0.0,9.745208808453754e-05,300.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6154479980469,0.0,0.0,7.197778177214786e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150817871094,0.0,0.0,9.745208808453754e-05,299.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61480712890625,0.0,0.0,0.000462270952994,289.5384216308594,294.1499938964844,287.9883117675781,287.21270751953125,289.5364990234375,288.1886291503906,288.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863907471299,4.272859399634399e-09,0.0009863865561783,-0.0102465050294995,0.0,0.1500000059604644,0.0,-0.0069310497492551,60.0,-0.0983607918024063,-0.0,-6.633737115180338e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60614013671875,0.0,0.0,9.282999963033944e-05,299.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063842773437,0.0,0.0,9.775443322723731e-05,300.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065368652344,0.0,0.0,7.220109546324238e-05,299.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.606201171875,0.0,0.0,9.775443322723731e-05,299.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6059265136719,0.0,0.0,0.000463705160655,289.5270690917969,294.1499938964844,287.9870300292969,287.2015380859375,289.5094299316406,288.15679931640625,288.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894465329125,4.630182903753166e-09,0.000989441992715,-0.0111827002838253,0.0,0.1500000059604644,0.0,-0.0071081900969147,60.0,-0.1035416051745414,-0.0,-6.674903829662071e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60614013671875,0.0,0.0,9.282999963033944e-05,299.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063842773437,0.0,0.0,9.775443322723731e-05,300.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065368652344,0.0,0.0,7.220109546324238e-05,299.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.606201171875,0.0,0.0,9.775443322723731e-05,299.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6059265136719,0.0,0.0,0.000463705160655,289.5270690917969,294.1499938964844,287.9870300292969,287.2015380859375,289.5094299316406,288.15679931640625,288.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894465329125,4.630182903753166e-09,0.000989441992715,-0.0111827002838253,0.0,0.1500000059604644,0.0,-0.0071081900969147,60.0,-0.1035416051745414,-0.0,-6.674903829662071e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,299.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971984863281,0.0,0.0,9.314304043073208e-05,299.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5974426269531,0.0,0.0,9.808408503886312e-05,300.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975952148437,0.0,0.0,7.24445708328858e-05,299.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972595214844,0.0,0.0,9.808408503886312e-05,299.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59698486328125,0.0,0.0,0.0004652688512578,289.5157165527344,294.1499938964844,287.9882202148437,287.1927185058594,289.4827575683594,288.1276550292969,288.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927786886692,5.019817450602204e-09,0.0009927736828103,-0.0122035183012485,0.0,0.1500000059604644,0.0,-0.0073013487271964,60.0,-0.1068000718951225,-0.0,-6.719938738797282e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,299.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971984863281,0.0,0.0,9.314304043073208e-05,299.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5974426269531,0.0,0.0,9.808408503886312e-05,300.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975952148437,0.0,0.0,7.24445708328858e-05,299.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972595214844,0.0,0.0,9.808408503886312e-05,299.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59698486328125,0.0,0.0,0.0004652688512578,289.5157165527344,294.1499938964844,287.9882202148437,287.1927185058594,289.4827575683594,288.1276550292969,288.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927786886692,5.019817450602204e-09,0.0009927736828103,-0.0122035183012485,0.0,0.1500000059604644,0.0,-0.0073013487271964,60.0,-0.1068000718951225,-0.0,-6.719938738797282e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58819580078125,0.0,0.0,9.34752679313533e-05,299.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58843994140625,0.0,0.0,9.84339349088259e-05,300.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885925292969,0.0,0.0,7.270296919159591e-05,299.3125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882263183594,0.0,0.0,9.84339349088259e-05,299.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5879821777344,0.0,0.0,0.0004669284098781,289.5043334960937,294.1499938964844,287.9916076660156,287.1860656738281,289.4565124511719,288.1019897460937,288.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963153861463,5.433367089580088e-09,0.0009963099146261,-0.0132869509980082,0.0,0.1500000059604644,0.0,-0.0075063630938529,60.0,-0.108297474682331,-0.0,-6.767902505089296e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58819580078125,0.0,0.0,9.34752679313533e-05,299.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58843994140625,0.0,0.0,9.84339349088259e-05,300.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885925292969,0.0,0.0,7.270296919159591e-05,299.3125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882263183594,0.0,0.0,9.84339349088259e-05,299.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5879821777344,0.0,0.0,0.0004669284098781,289.5043334960937,294.1499938964844,287.9916076660156,287.1860656738281,289.4565124511719,288.1019897460937,288.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963153861463,5.433367089580088e-09,0.0009963099146261,-0.0132869509980082,0.0,0.1500000059604644,0.0,-0.0075063630938529,60.0,-0.108297474682331,-0.0,-6.767902505089296e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,299.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836486816406,0.0,0.0,9.364621655549854e-05,299.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838928222656,0.0,0.0,9.861395665211604e-05,300.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58404541015625,0.0,0.0,7.28359300410375e-05,299.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837097167969,0.0,0.0,9.861395665211604e-05,299.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834655761719,0.0,0.0,0.0004677823453675,289.4986267089844,294.1499938964844,287.9940490722656,287.1834716796875,289.4435729980469,288.0907287597656,288.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981353068724,5.646174194851028e-09,0.0009981297189369,-0.0138444527983665,0.0,0.1500000059604644,0.0,-0.007611860986799,60.0,-0.108399897813797,-0.0,-6.79265070857582e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,299.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791320800781,0.0,0.0,9.381846757605672e-05,299.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5793762207031,0.0,0.0,9.879533899948e-05,300.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5795288085937,0.0,0.0,7.296990224858746e-05,299.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791931152344,0.0,0.0,9.879533899948e-05,299.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57891845703125,0.0,0.0,0.0004686427710112,289.492919921875,294.1499938964844,287.9969482421875,287.1813049316406,289.43072509765625,288.08056640625,288.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999690810218,5.860599561202662e-09,0.0009999631438404,-0.0144061809405684,0.0,0.1500000059604644,0.0,-0.0077181602828204,60.0,-0.1081399768590927,-0.0,-6.81763268062241e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700378417969,0.0,0.0,9.416390093974768e-05,299.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5702514648437,0.0,0.0,9.91590932244435e-05,300.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704040527344,0.0,0.0,7.32385742594488e-05,299.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.570068359375,0.0,0.0,9.91590932244435e-05,299.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56982421875,0.0,0.0,0.0004703682498075,289.4814758300781,294.1499938964844,288.0039978027344,287.1781921386719,289.4053649902344,288.0630798339844,288.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036466410383,6.2906106990112676e-09,0.0010036403546109,-0.015532637014985,0.0,0.1500000059604644,0.0,-0.0079313358291983,60.0,-0.1066890731453895,-0.0,-6.867870183668856e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700378417969,0.0,0.0,9.416390093974768e-05,299.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5702514648437,0.0,0.0,9.91590932244435e-05,300.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704040527344,0.0,0.0,7.32385742594488e-05,299.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.570068359375,0.0,0.0,9.91590932244435e-05,299.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56982421875,0.0,0.0,0.0004703682498075,289.4814758300781,294.1499938964844,288.0039978027344,287.1781921386719,289.4053649902344,288.0630798339844,288.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036466410383,6.2906106990112676e-09,0.0010036403546109,-0.015532637014985,0.0,0.1500000059604644,0.0,-0.0079313358291983,60.0,-0.1066890731453895,-0.0,-6.867870183668856e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,299.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5608825683594,0.0,0.0,9.450297511648388e-05,299.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56109619140625,0.0,0.0,9.951615356840192e-05,300.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5612487792969,0.0,0.0,7.350229134317487e-05,299.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609436035156,0.0,0.0,9.951615356840192e-05,299.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606689453125,0.0,0.0,0.0004720620054285,289.47003173828125,294.1499938964844,288.01251220703125,287.1765441894531,289.3804931640625,288.0501708984375,288.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712699285316148e-09,0.0010072496952489,-0.016638284549117,0.0,0.1500000059604644,0.0,-0.0081405835226178,60.0,-0.1038904562592506,-0.0,-6.91736090630002e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,299.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5608825683594,0.0,0.0,9.450297511648388e-05,299.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56109619140625,0.0,0.0,9.951615356840192e-05,300.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5612487792969,0.0,0.0,7.350229134317487e-05,299.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609436035156,0.0,0.0,9.951615356840192e-05,299.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606689453125,0.0,0.0,0.0004720620054285,289.47003173828125,294.1499938964844,288.01251220703125,287.1765441894531,289.3804931640625,288.0501708984375,288.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712699285316148e-09,0.0010072496952489,-0.016638284549117,0.0,0.1500000059604644,0.0,-0.0081405835226178,60.0,-0.1038904562592506,-0.0,-6.91736090630002e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
