time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429060,299.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516967773437,0.0,0.0,9.482979658059776e-05,299.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5519104003906,0.0,0.0,9.986032091546804e-05,300.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55206298828125,0.0,0.0,7.37564914743416e-05,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517272949219,0.0,0.0,9.986032091546804e-05,299.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514831542969,0.0,0.0,0.0004736945556942,289.45855712890625,294.1499938964844,288.0222473144531,287.1760559082031,289.35614013671875,288.0420227050781,288.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119528078192161e-09,0.0010107284178957,-0.0177039001137018,0.0,0.1500000059604644,0.0,-0.0083422660827636,60.0,-0.0999245196580886,-0.0,-6.965230170408176e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,299.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516967773437,0.0,0.0,9.482979658059776e-05,299.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5519104003906,0.0,0.0,9.986032091546804e-05,300.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55206298828125,0.0,0.0,7.37564914743416e-05,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517272949219,0.0,0.0,9.986032091546804e-05,299.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514831542969,0.0,0.0,0.0004736945556942,289.45855712890625,294.1499938964844,288.0222473144531,287.1760559082031,289.35614013671875,288.0420227050781,288.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119528078192161e-09,0.0010107284178957,-0.0177039001137018,0.0,0.1500000059604644,0.0,-0.0083422660827636,60.0,-0.0999245196580886,-0.0,-6.965230170408176e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,299.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424499511719,0.0,0.0,9.5143353973981e-05,299.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426940917969,0.0,0.0,0.0001001905038719,300.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428161621094,0.0,0.0,7.40003670216538e-05,299.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425109863281,0.0,0.0,0.0001001905038719,299.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422668457031,0.0,0.0,0.000475260807434,289.44708251953125,294.1499938964844,288.032958984375,287.1764831542969,289.3323059082031,288.038330078125,288.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140733793377,7.509815880268889e-09,0.0010140658123418,-0.0187261346727609,0.0,0.1500000059604644,0.0,-0.0085357492789626,60.0,-0.0949848294258117,-0.0,-7.011308866822219e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,299.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424499511719,0.0,0.0,9.5143353973981e-05,299.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426940917969,0.0,0.0,0.0001001905038719,300.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428161621094,0.0,0.0,7.40003670216538e-05,299.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425109863281,0.0,0.0,0.0001001905038719,299.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422668457031,0.0,0.0,0.000475260807434,289.44708251953125,294.1499938964844,288.032958984375,287.1764831542969,289.3323059082031,288.038330078125,288.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140733793377,7.509815880268889e-09,0.0010140658123418,-0.0187261346727609,0.0,0.1500000059604644,0.0,-0.0085357492789626,60.0,-0.0949848294258117,-0.0,-7.011308866822219e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,299.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378112792969,0.0,0.0,9.529680392006412e-05,299.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380554199219,0.0,0.0,0.0001003521028906,300.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5381774902344,0.0,0.0,7.411972183035687e-05,299.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378723144531,0.0,0.0,0.0001003521028906,299.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5376281738281,0.0,0.0,0.0004760273441206,289.4413452148437,294.1499938964844,288.0386047363281,287.177001953125,289.3206481933594,288.0381164550781,288.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.7008186494254e-09,0.0010156991193071,-0.0192263834178447,0.0,0.1500000059604644,0.0,-0.0086304377764463,60.0,-0.0921888798475265,-0.0,-7.033914073417692e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,299.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331726074219,0.0,0.0,9.545023931423202e-05,299.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5334167480469,0.0,0.0,0.0001005136728053,300.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335388183594,0.0,0.0,7.423905481118709e-05,299.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5332336425781,0.0,0.0,0.0001005136728053,299.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5329895019531,0.0,0.0,0.0004767937643919,289.4355773925781,294.1499938964844,288.0444030761719,287.1776428222656,289.3091125488281,288.038818359375,288.16717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173399932682,7.891798325943e-09,0.0010173321934416,-0.0197265595197677,0.0,0.1500000059604644,0.0,-0.0087251141667366,60.0,-0.0892276018857956,-0.0,-7.056553386064479e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,299.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238647460937,0.0,0.0,9.576474985806271e-05,299.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52410888671875,0.0,0.0,0.0001008448743959,300.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.52423095703125,0.0,0.0,7.448367978213355e-05,299.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52392578125,0.0,0.0,0.0001008448743959,299.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.523681640625,0.0,0.0,0.0004783648473676,289.4241027832031,294.1499938964844,288.05633544921875,287.1792907714844,289.28643798828125,288.04248046875,288.1692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206879815086,8.2832931624921e-09,0.0010206797160208,-0.0207518357783556,0.0,0.1500000059604644,0.0,-0.0089191943407058,60.0,-0.0829020589590072,-0.0,-7.103075461145637e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,299.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238647460937,0.0,0.0,9.576474985806271e-05,299.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52410888671875,0.0,0.0,0.0001008448743959,300.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.52423095703125,0.0,0.0,7.448367978213355e-05,299.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52392578125,0.0,0.0,0.0001008448743959,299.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.523681640625,0.0,0.0,0.0004783648473676,289.4241027832031,294.1499938964844,288.05633544921875,287.1792907714844,289.28643798828125,288.04248046875,288.1692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206879815086,8.2832931624921e-09,0.0010206797160208,-0.0207518357783556,0.0,0.1500000059604644,0.0,-0.0089191943407058,60.0,-0.0829020589590072,-0.0,-7.103075461145637e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,299.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145263671875,0.0,0.0,9.609194967197254e-05,299.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5147399902344,0.0,0.0,0.0001011894273688,300.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.514892578125,0.0,0.0,7.473816367564723e-05,299.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145874023437,0.0,0.0,0.0001011894273688,299.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51434326171875,0.0,0.0,0.0004799992602784,289.41259765625,294.1499938964844,288.0685119628906,287.1811218261719,289.26434326171875,288.0489501953125,288.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024171244353,8.690594910376603e-09,0.0010241625132039,-0.0218184422701597,0.0,0.1500000059604644,0.0,-0.0091211115941405,60.0,-0.076143592596054,-0.0,-7.151638214963897e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,299.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145263671875,0.0,0.0,9.609194967197254e-05,299.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5147399902344,0.0,0.0,0.0001011894273688,300.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.514892578125,0.0,0.0,7.473816367564723e-05,299.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145874023437,0.0,0.0,0.0001011894273688,299.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51434326171875,0.0,0.0,0.0004799992602784,289.41259765625,294.1499938964844,288.0685119628906,287.1811218261719,289.26434326171875,288.0489501953125,288.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024171244353,8.690594910376603e-09,0.0010241625132039,-0.0218184422701597,0.0,0.1500000059604644,0.0,-0.0091211115941405,60.0,-0.076143592596054,-0.0,-7.151638214963897e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,299.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5051574707031,0.0,0.0,9.642379154684022e-05,299.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50537109375,0.0,0.0,0.0001015388770611,299.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055236816406,0.0,0.0,7.499627099605277e-05,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052185058594,0.0,0.0,0.0001015388770611,299.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049743652344,0.0,0.0,0.0004816568980459,289.401123046875,294.1499938964844,288.0806884765625,287.1829528808594,289.2428283691406,288.0574951171875,288.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277039837092,9.10369024609281e-09,0.0010276947868987,-0.0229001455008983,0.0,0.1500000059604644,0.0,-0.0093259001150727,60.0,-0.0691464766860008,-0.0,-7.20106001494969e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,299.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5051574707031,0.0,0.0,9.642379154684022e-05,299.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50537109375,0.0,0.0,0.0001015388770611,299.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055236816406,0.0,0.0,7.499627099605277e-05,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052185058594,0.0,0.0,0.0001015388770611,299.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049743652344,0.0,0.0,0.0004816568980459,289.401123046875,294.1499938964844,288.0806884765625,287.1829528808594,289.2428283691406,288.0574951171875,288.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277039837092,9.10369024609281e-09,0.0010276947868987,-0.0229001455008983,0.0,0.1500000059604644,0.0,-0.0093259001150727,60.0,-0.0691464766860008,-0.0,-7.20106001494969e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,299.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4957580566406,0.0,0.0,9.67510204645805e-05,299.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959716796875,0.0,0.0,0.0001018834591377,299.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.49609375,0.0,0.0,7.52507767174393e-05,299.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958190917969,0.0,0.0,0.0001018834591377,299.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955749511719,0.0,0.0,0.0004832914564758,289.3896179199219,294.1499938964844,288.0926513671875,287.1845703125,289.22186279296875,288.06744384765625,288.17462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311875957995,9.51103551471988e-09,0.0010311780497431,-0.0239667128771543,0.0,0.1500000059604644,0.0,-0.0095278387889266,60.0,-0.0620786696672439,-0.0,-7.249960987110171e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,299.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4957580566406,0.0,0.0,9.67510204645805e-05,299.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959716796875,0.0,0.0,0.0001018834591377,299.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.49609375,0.0,0.0,7.52507767174393e-05,299.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958190917969,0.0,0.0,0.0001018834591377,299.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955749511719,0.0,0.0,0.0004832914564758,289.3896179199219,294.1499938964844,288.0926513671875,287.1845703125,289.22186279296875,288.06744384765625,288.17462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311875957995,9.51103551471988e-09,0.0010311780497431,-0.0239667128771543,0.0,0.1500000059604644,0.0,-0.0095278387889266,60.0,-0.0620786696672439,-0.0,-7.249960987110171e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,299.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910583496094,0.0,0.0,9.690912702353673e-05,299.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49127197265625,0.0,0.0,0.0001020499548758,299.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49139404296875,0.0,0.0,7.537375495303422e-05,299.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910888671875,0.0,0.0,0.0001020499548758,299.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908752441406,0.0,0.0,0.0004840812471229,289.3838806152344,294.1499938964844,288.09844970703125,287.1851806640625,289.2115783691406,288.0727844238281,288.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328704956918,9.707846970741233e-09,0.0010328608332201,-0.0244820043444633,0.0,0.1500000059604644,0.0,-0.0096254060044884,60.0,-0.0585707165300846,-0.0,-7.273646929206734e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,299.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.486328125,0.0,0.0,9.70611727098003e-05,299.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4865417480469,0.0,0.0,0.0001022100623231,299.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866638183594,0.0,0.0,7.549200381617993e-05,299.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48638916015625,0.0,0.0,0.0001022100623231,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48614501953125,0.0,0.0,0.0004848407115787,289.3781433105469,294.1499938964844,288.1040954589844,287.1856689453125,289.201416015625,288.07830810546875,288.1761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344891343265,9.897097363875672e-09,0.0010344792390242,-0.0249774809926748,0.0,0.1500000059604644,0.0,-0.0097192265093326,60.0,-0.0551107488572597,-0.0,-7.296458903738312e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,299.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.47686767578125,0.0,0.0,9.733968181535602e-05,299.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4770812988281,0.0,0.0,0.0001025033561745,299.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47723388671875,0.0,0.0,7.570863090222701e-05,299.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769287109375,0.0,0.0,0.0001025033561745,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767150878906,0.0,0.0,0.000486231961986,289.3666687011719,294.1499938964844,288.11480712890625,287.18603515625,289.1815185546875,288.0894775390625,288.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374536504969,1.0243737413873076e-08,0.0010374434059485,-0.025884972885251,0.0,0.1500000059604644,0.0,-0.0098910713568329,60.0,-0.0484326109290123,-0.0,-7.33833545041307e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,299.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.47686767578125,0.0,0.0,9.733968181535602e-05,299.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4770812988281,0.0,0.0,0.0001025033561745,299.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47723388671875,0.0,0.0,7.570863090222701e-05,299.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769287109375,0.0,0.0,0.0001025033561745,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767150878906,0.0,0.0,0.000486231961986,289.3666687011719,294.1499938964844,288.11480712890625,287.18603515625,289.1815185546875,288.0894775390625,288.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374536504969,1.0243737413873076e-08,0.0010374434059485,-0.025884972885251,0.0,0.1500000059604644,0.0,-0.0098910713568329,60.0,-0.0484326109290123,-0.0,-7.33833545041307e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,299.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674072265625,0.0,0.0,9.757624502526596e-05,299.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676208496094,0.0,0.0,0.0001027524631354,299.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677429199219,0.0,0.0,7.589261804241687e-05,299.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46746826171875,0.0,0.0,0.0001027524631354,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672241210937,0.0,0.0,0.0004874136066064,289.355224609375,294.1499938964844,288.1245422363281,287.1854553222656,289.1620788574219,288.1005554199219,288.1788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039971015416,1.0538089512124316e-08,0.0010399604216217,-0.0266555249691009,0.0,0.1500000059604644,0.0,-0.010036994703114,60.0,-0.042207483202219,-0.0,-7.373989774350775e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,299.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674072265625,0.0,0.0,9.757624502526596e-05,299.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676208496094,0.0,0.0,0.0001027524631354,299.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677429199219,0.0,0.0,7.589261804241687e-05,299.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46746826171875,0.0,0.0,0.0001027524631354,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672241210937,0.0,0.0,0.0004874136066064,289.355224609375,294.1499938964844,288.1245422363281,287.1854553222656,289.1620788574219,288.1005554199219,288.1788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039971015416,1.0538089512124316e-08,0.0010399604216217,-0.0266555249691009,0.0,0.1500000059604644,0.0,-0.010036994703114,60.0,-0.042207483202219,-0.0,-7.373989774350775e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,299.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579467773437,0.0,0.0,9.77576055447571e-05,299.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581604003906,0.0,0.0,0.0001029434497468,299.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4582824707031,0.0,0.0,7.603367703268304e-05,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579772949219,0.0,0.0,0.0001029434497468,299.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.457763671875,0.0,0.0,0.0004883195506408,289.34381103515625,294.1499938964844,288.133056640625,287.1836853027344,289.1431579589844,288.1110534667969,288.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041900133714,1.0763658409018715e-08,0.0010418894235044,-0.0272459853440523,0.0,0.1500000059604644,0.0,-0.0101488195359706,60.0,-0.0366354845464229,-0.0,-7.401370538673292e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,299.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579467773437,0.0,0.0,9.77576055447571e-05,299.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581604003906,0.0,0.0,0.0001029434497468,299.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4582824707031,0.0,0.0,7.603367703268304e-05,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579772949219,0.0,0.0,0.0001029434497468,299.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.457763671875,0.0,0.0,0.0004883195506408,289.34381103515625,294.1499938964844,288.133056640625,287.1836853027344,289.1431579589844,288.1110534667969,288.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041900133714,1.0763658409018715e-08,0.0010418894235044,-0.0272459853440523,0.0,0.1500000059604644,0.0,-0.0101488195359706,60.0,-0.0366354845464229,-0.0,-7.401370538673292e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4484558105469,0.0,0.0,9.787440649233758e-05,299.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486694335937,0.0,0.0,0.0001030664425343,299.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44879150390625,0.0,0.0,7.612452463945374e-05,299.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485168457031,0.0,0.0,0.0001030664425343,299.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.44830322265625,0.0,0.0,0.0004889030242338,289.3324279785156,294.1499938964844,288.1401062011719,287.18048095703125,289.1246643066406,288.1206359863281,288.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431413538753,1.0908765446515645e-08,0.0010431305272504,-0.027625810354948,0.0,0.1500000059604644,0.0,-0.0102207567542791,60.0,-0.0318838469684124,-0.0,-7.419011183174008e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4484558105469,0.0,0.0,9.787440649233758e-05,299.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486694335937,0.0,0.0,0.0001030664425343,299.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44879150390625,0.0,0.0,7.612452463945374e-05,299.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485168457031,0.0,0.0,0.0001030664425343,299.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.44830322265625,0.0,0.0,0.0004889030242338,289.3324279785156,294.1499938964844,288.1401062011719,287.18048095703125,289.1246643066406,288.1206359863281,288.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431413538753,1.0908765446515645e-08,0.0010431305272504,-0.027625810354948,0.0,0.1500000059604644,0.0,-0.0102207567542791,60.0,-0.0318838469684124,-0.0,-7.419011183174008e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,299.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437255859375,0.0,0.0,9.790634067030624e-05,299.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439392089844,0.0,0.0,0.0001031000720104,299.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440612792969,0.0,0.0,7.614936475874856e-05,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437866210937,0.0,0.0,0.0001031000720104,299.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435729980469,0.0,0.0,0.0004890625132247,289.3267517089844,294.1499938964844,288.1430053710937,287.1782531738281,289.1156005859375,288.1249084472656,288.181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434796568006,1.0948335571470125e-08,0.0010434687137603,-0.0277293846011161,0.0,0.1500000059604644,0.0,-0.0102403722703456,60.0,-0.0299113411456346,-0.0,-7.423825110208784e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,299.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389953613281,0.0,0.0,9.791902994038536e-05,299.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.439208984375,0.0,0.0,0.0001031134306685,299.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393310546875,0.0,0.0,7.61592309572734e-05,299.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390563964844,0.0,0.0,0.0001031134306685,299.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388427734375,0.0,0.0,0.0004891259013675,289.32110595703125,294.1499938964844,288.1454467773437,287.17559814453125,289.1066589355469,288.1288452148437,288.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436130687594,1.0963920438200604e-08,0.0010436021257191,-0.0277701802551746,0.0,0.1500000059604644,0.0,-0.0102480994537472,60.0,-0.0282227173447608,-0.0,-7.425721548770525e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,299.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295654296875,0.0,0.0,9.788779425434768e-05,299.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.42974853515625,0.0,0.0,0.0001030805360642,299.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42987060546875,0.0,0.0,7.613493653479964e-05,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295959472656,0.0,0.0,0.0001030805360642,299.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42938232421875,0.0,0.0,0.0004889698466286,289.309814453125,294.1499938964844,288.1488037109375,287.1687927246094,289.0890197753906,288.1355285644531,288.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432766284793,1.0924537718892681e-08,0.0010432656854391,-0.0276670958846807,0.0,0.1500000059604644,0.0,-0.0102285770699381,60.0,-0.0257336571812629,-0.0,-7.420929648560559e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,299.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295654296875,0.0,0.0,9.788779425434768e-05,299.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.42974853515625,0.0,0.0,0.0001030805360642,299.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42987060546875,0.0,0.0,7.613493653479964e-05,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295959472656,0.0,0.0,0.0001030805360642,299.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42938232421875,0.0,0.0,0.0004889698466286,289.309814453125,294.1499938964844,288.1488037109375,287.1687927246094,289.0890197753906,288.1355285644531,288.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432766284793,1.0924537718892681e-08,0.0010432656854391,-0.0276670958846807,0.0,0.1500000059604644,0.0,-0.0102285770699381,60.0,-0.0257336571812629,-0.0,-7.420929648560559e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,299.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4201354980469,0.0,0.0,9.77741219685413e-05,299.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203186035156,0.0,0.0,0.0001029608392855,299.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4204406738281,0.0,0.0,7.604652637382969e-05,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4201965332031,0.0,0.0,0.0001029608392855,299.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41998291015625,0.0,0.0,0.0004884020308963,289.29864501953125,294.1499938964844,288.1499938964844,287.1598815917969,289.0718078613281,288.140380859375,288.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420616017654,1.0782429171740661e-08,0.0010420507751405,-0.0272951200604438,0.0,0.1500000059604644,0.0,-0.0101581290364265,60.0,-0.0247032288461923,-0.0,-7.403651380855082e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,299.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4201354980469,0.0,0.0,9.77741219685413e-05,299.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203186035156,0.0,0.0,0.0001029608392855,299.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4204406738281,0.0,0.0,7.604652637382969e-05,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4201965332031,0.0,0.0,0.0001029608392855,299.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41998291015625,0.0,0.0,0.0004884020308963,289.29864501953125,294.1499938964844,288.1499938964844,287.1598815917969,289.0718078613281,288.140380859375,288.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420616017654,1.0782429171740661e-08,0.0010420507751405,-0.0272951200604438,0.0,0.1500000059604644,0.0,-0.0101581290364265,60.0,-0.0247032288461923,-0.0,-7.403651380855082e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,299.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107666015625,0.0,0.0,9.759311797097324e-05,299.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41094970703125,0.0,0.0,0.0001027702382998,299.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110717773437,0.0,0.0,7.590574386995286e-05,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107971191406,0.0,0.0,0.0001027702382998,299.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105834960937,0.0,0.0,0.0004874979204032,289.2875061035156,294.1499938964844,288.1499938964844,287.1498107910156,289.054931640625,288.1435241699219,288.18475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401289910078,1.0556415297457988e-08,0.0010401183972135,-0.0267034955322742,0.0,0.1500000059604644,0.0,-0.0100460853427648,60.0,-0.0247155148535966,-0.0,-7.376211641485497e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,299.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107666015625,0.0,0.0,9.759311797097324e-05,299.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41094970703125,0.0,0.0,0.0001027702382998,299.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110717773437,0.0,0.0,7.590574386995286e-05,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107971191406,0.0,0.0,0.0001027702382998,299.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105834960937,0.0,0.0,0.0004874979204032,289.2875061035156,294.1499938964844,288.1499938964844,287.1498107910156,289.054931640625,288.1435241699219,288.18475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401289910078,1.0556415297457988e-08,0.0010401183972135,-0.0267034955322742,0.0,0.1500000059604644,0.0,-0.0100460853427648,60.0,-0.0247155148535966,-0.0,-7.376211641485497e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,299.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40142822265625,0.0,0.0,9.736015636008231e-05,299.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.401611328125,0.0,0.0,0.0001025249148369,299.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017333984375,0.0,0.0,7.572455069748685e-05,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4014587402344,0.0,0.0,0.0001025249148369,299.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4012756347656,0.0,0.0,0.0004863342037424,289.2764892578125,294.1499938964844,288.1499938964844,287.13970947265625,289.03839111328125,288.1455993652344,288.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376425925642,1.0265647887308662e-08,0.0010376323480159,-0.0259423293173313,0.0,0.1500000059604644,0.0,-0.0099019417539238,60.0,-0.0250536445528268,-0.0,-7.34098648536019e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,299.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40142822265625,0.0,0.0,9.736015636008231e-05,299.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.401611328125,0.0,0.0,0.0001025249148369,299.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017333984375,0.0,0.0,7.572455069748685e-05,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4014587402344,0.0,0.0,0.0001025249148369,299.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4012756347656,0.0,0.0,0.0004863342037424,289.2764892578125,294.1499938964844,288.1499938964844,287.13970947265625,289.03839111328125,288.1455993652344,288.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376425925642,1.0265647887308662e-08,0.0010376323480159,-0.0259423293173313,0.0,0.1500000059604644,0.0,-0.0099019417539238,60.0,-0.0250536445528268,-0.0,-7.34098648536019e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,299.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3967590332031,0.0,0.0,9.722836693981662e-05,299.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,0.0001023861332214,299.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970642089844,0.0,0.0,7.562204700661823e-05,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968200683594,0.0,0.0,0.0001023861332214,299.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966064453125,0.0,0.0,0.0004856759042013,289.2710266113281,294.1499938964844,288.1499938964844,287.1346740722656,289.0302734375,288.1463623046875,288.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362365283071,1.0101196323830663e-08,0.0010362264001742,-0.0255118105560541,0.0,0.1500000059604644,0.0,-0.0098204175010323,60.0,-0.0252488665282726,-0.0,-7.321101236357208e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,299.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3921203613281,0.0,0.0,9.708714060252532e-05,299.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923034667969,0.0,0.0,0.0001022374126478,299.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924255371094,0.0,0.0,7.551220915047452e-05,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3921813964844,0.0,0.0,0.0001022374126478,299.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3919677734375,0.0,0.0,0.000484970427351,289.2655639648437,294.1499938964844,288.1499938964844,287.129638671875,289.022216796875,288.1470031738281,288.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347295319661,9.924978172648481e-09,0.0010347196366637,-0.0250504724681377,0.0,0.1500000059604644,0.0,-0.0097330585122108,60.0,-0.0254469197243452,-0.0,-7.2998226130494e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,299.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829040527344,0.0,0.0,9.677950583864003e-05,299.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3830871582031,0.0,0.0,0.0001019134651869,299.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831787109375,0.0,0.0,7.52729392843321e-05,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829345703125,0.0,0.0,0.0001019134651869,299.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827209472656,0.0,0.0,0.0004834337451029,289.2547302246094,294.1499938964844,288.1499938964844,287.1195373535156,289.0063781738281,288.1479187011719,288.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314473183825,9.541177625749242e-09,0.0010314377723261,-0.0240456312894821,0.0,0.1500000059604644,0.0,-0.0095427921041846,60.0,-0.025824436917901,-0.0,-7.253585465605283e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,299.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829040527344,0.0,0.0,9.677950583864003e-05,299.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3830871582031,0.0,0.0,0.0001019134651869,299.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831787109375,0.0,0.0,7.52729392843321e-05,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829345703125,0.0,0.0,0.0001019134651869,299.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827209472656,0.0,0.0,0.0004834337451029,289.2547302246094,294.1499938964844,288.1499938964844,287.1195373535156,289.0063781738281,288.1479187011719,288.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314473183825,9.541177625749242e-09,0.0010314377723261,-0.0240456312894821,0.0,0.1500000059604644,0.0,-0.0095427921041846,60.0,-0.025824436917901,-0.0,-7.253585465605283e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
