time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431340,299.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.37371826171875,0.0,0.0,9.644982492318376e-05,299.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739013671875,0.0,0.0,0.0001015662928693,299.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3740234375,0.0,0.0,7.501651998609304e-05,299.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3737487792969,0.0,0.0,0.0001015662928693,299.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3735656738281,0.0,0.0,0.0004817869048565,289.2439880371094,294.1499938964844,288.1499938964844,287.1094665527344,288.99090576171875,288.14849853515625,288.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279302950948,9.12990749668552e-09,0.0010279212146997,-0.0229687914252281,0.0,0.1500000059604644,0.0,-0.0093389078974723,60.0,-0.0261632315814495,-0.0,-7.204202034927222e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,299.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.37371826171875,0.0,0.0,9.644982492318376e-05,299.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739013671875,0.0,0.0,0.0001015662928693,299.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3740234375,0.0,0.0,7.501651998609304e-05,299.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3737487792969,0.0,0.0,0.0001015662928693,299.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3735656738281,0.0,0.0,0.0004817869048565,289.2439880371094,294.1499938964844,288.1499938964844,287.1094665527344,288.99090576171875,288.14849853515625,288.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279302950948,9.12990749668552e-09,0.0010279212146997,-0.0229687914252281,0.0,0.1500000059604644,0.0,-0.0093389078974723,60.0,-0.0261632315814495,-0.0,-7.204202034927222e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,299.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3645935058594,0.0,0.0,9.611011046217754e-05,299.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647766113281,0.0,0.0,0.0001012085558613,299.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648986816406,0.0,0.0,7.475229358533397e-05,299.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646545410156,0.0,0.0,0.0001012085558613,299.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36444091796875,0.0,0.0,0.0004800899769179,289.2333679199219,294.1499938964844,288.1499938964844,287.099365234375,288.97576904296875,288.14892578125,288.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243064025416,8.706146026327133e-09,0.0010242976713925,-0.0218591634184122,0.0,0.1500000059604644,0.0,-0.009128832258284,60.0,-0.0264669321477413,-0.0,-7.153494863132438e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,299.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3645935058594,0.0,0.0,9.611011046217754e-05,299.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647766113281,0.0,0.0,0.0001012085558613,299.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648986816406,0.0,0.0,7.475229358533397e-05,299.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646545410156,0.0,0.0,0.0001012085558613,299.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36444091796875,0.0,0.0,0.0004800899769179,289.2333679199219,294.1499938964844,288.1499938964844,287.099365234375,288.97576904296875,288.14892578125,288.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243064025416,8.706146026327133e-09,0.0010242976713925,-0.0218591634184122,0.0,0.1500000059604644,0.0,-0.009128832258284,60.0,-0.0264669321477413,-0.0,-7.153494863132438e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,299.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35552978515625,0.0,0.0,9.576963202562184e-05,299.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.355712890625,0.0,0.0,0.000100850011222,299.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558349609375,0.0,0.0,7.448747783200815e-05,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3555908203125,0.0,0.0,0.000100850011222,299.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553771972656,0.0,0.0,0.0004783892072737,289.22283935546875,294.1499938964844,288.1499938964844,287.0892639160156,288.9609375,288.1492004394531,288.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206742445006,8.281441310487025e-09,0.0010206659790128,-0.0207469835877418,0.0,0.1500000059604644,0.0,-0.0089182872325181,60.0,-0.0267408099025487,-0.0,-7.102854482354817e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,299.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35552978515625,0.0,0.0,9.576963202562184e-05,299.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.355712890625,0.0,0.0,0.000100850011222,299.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558349609375,0.0,0.0,7.448747783200815e-05,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3555908203125,0.0,0.0,0.000100850011222,299.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553771972656,0.0,0.0,0.0004783892072737,289.22283935546875,294.1499938964844,288.1499938964844,287.0892639160156,288.9609375,288.1492004394531,288.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206742445006,8.281441310487025e-09,0.0010206659790128,-0.0207469835877418,0.0,0.1500000059604644,0.0,-0.0089182872325181,60.0,-0.0267408099025487,-0.0,-7.102854482354817e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,299.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3510437011719,0.0,0.0,9.56020739977248e-05,299.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3511962890625,0.0,0.0,0.0001006735692499,299.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.351318359375,0.0,0.0,7.435715815518051e-05,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35107421875,0.0,0.0,0.0001006735692499,299.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35089111328125,0.0,0.0,0.0004775522102136,289.2176208496094,294.1499938964844,288.1499938964844,287.0841979980469,288.9536437988281,288.1493225097656,288.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101888703648,8.07243960565529e-09,0.0010188790038228,-0.02019964158535,0.0,0.1500000059604644,0.0,-0.0088146766647696,60.0,-0.0268648229539394,-0.0,-7.077999697457926e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,299.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465270996094,0.0,0.0,9.543763735564426e-05,299.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3467102050781,0.0,0.0,0.0001005004087346,299.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468322753906,0.0,0.0,7.42292613722384e-05,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465881347656,0.0,0.0,0.0001005004087346,299.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.34637451171875,0.0,0.0,0.0004767308128066,289.21240234375,294.1499938964844,288.1499938964844,287.07916259765625,288.9464416503906,288.1494140625,288.1888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171328904107,7.867324569588163e-09,0.0010171249741688,-0.0196624603122472,0.0,0.1500000059604644,0.0,-0.0087129920721054,60.0,-0.0269843898713588,-0.0,-7.05364939790343e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,299.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33758544921875,0.0,0.0,9.51206893660128e-05,299.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377685546875,0.0,0.0,0.0001001666532829,299.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3378601074219,0.0,0.0,7.398274465231225e-05,299.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3376159667969,0.0,0.0,0.0001001666532829,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3374328613281,0.0,0.0,0.0004751476226374,289.2020874023437,294.1499938964844,288.1499938964844,287.0690612792969,288.9322204589844,288.1495666503906,288.1893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137516073882,7.471967933270207e-09,0.0010137440403923,-0.0186270046979188,0.0,0.1500000059604644,0.0,-0.0085169961676001,60.0,-0.02720832452178,-0.0,-7.006833158129666e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,299.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33758544921875,0.0,0.0,9.51206893660128e-05,299.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377685546875,0.0,0.0,0.0001001666532829,299.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3378601074219,0.0,0.0,7.398274465231225e-05,299.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3376159667969,0.0,0.0,0.0001001666532829,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3374328613281,0.0,0.0,0.0004751476226374,289.2020874023437,294.1499938964844,288.1499938964844,287.0690612792969,288.9322204589844,288.1495666503906,288.1893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137516073882,7.471967933270207e-09,0.0010137440403923,-0.0186270046979188,0.0,0.1500000059604644,0.0,-0.0085169961676001,60.0,-0.02720832452178,-0.0,-7.006833158129666e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,299.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287048339844,0.0,0.0,9.482668247073887e-05,299.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.328857421875,0.0,0.0,9.985704673454164e-05,299.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3289794921875,0.0,0.0,7.375406858045608e-05,299.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287353515625,0.0,0.0,9.985704673454164e-05,299.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285522460937,0.0,0.0,0.0004736789560411,289.1918640136719,294.1499938964844,288.1499938964844,287.0589294433594,288.9183044433594,288.149658203125,288.189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106149129569,7.105204868906867e-09,0.0010106078116223,-0.0176663808524608,0.0,0.1500000059604644,0.0,-0.0083351749926805,60.0,-0.0274117216467857,-0.0,-6.96354192086801e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,299.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287048339844,0.0,0.0,9.482668247073887e-05,299.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.328857421875,0.0,0.0,9.985704673454164e-05,299.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3289794921875,0.0,0.0,7.375406858045608e-05,299.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287353515625,0.0,0.0,9.985704673454164e-05,299.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285522460937,0.0,0.0,0.0004736789560411,289.1918640136719,294.1499938964844,288.1499938964844,287.0589294433594,288.9183044433594,288.149658203125,288.189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106149129569,7.105204868906867e-09,0.0010106078116223,-0.0176663808524608,0.0,0.1500000059604644,0.0,-0.0083351749926805,60.0,-0.0274117216467857,-0.0,-6.96354192086801e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,299.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3198547363281,0.0,0.0,9.455804683966562e-05,299.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3200378417969,0.0,0.0,9.957416477845982e-05,299.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.32012939453125,0.0,0.0,7.35451394575648e-05,299.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199157714844,0.0,0.0,9.957416477845982e-05,299.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197326660156,0.0,0.0,0.000472337094834,289.1817321777344,294.1499938964844,288.1499938964844,287.048828125,288.9046936035156,288.1497497558594,288.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077488841488,6.770079163942455e-09,0.0010077420156449,-0.0167885813862085,0.0,0.1500000059604644,0.0,-0.00816903822124,60.0,-0.027597626671195,-0.0,-6.92410253577691e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,299.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3198547363281,0.0,0.0,9.455804683966562e-05,299.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3200378417969,0.0,0.0,9.957416477845982e-05,299.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.32012939453125,0.0,0.0,7.35451394575648e-05,299.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199157714844,0.0,0.0,9.957416477845982e-05,299.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197326660156,0.0,0.0,0.000472337094834,289.1817321777344,294.1499938964844,288.1499938964844,287.048828125,288.9046936035156,288.1497497558594,288.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077488841488,6.770079163942455e-09,0.0010077420156449,-0.0167885813862085,0.0,0.1500000059604644,0.0,-0.00816903822124,60.0,-0.027597626671195,-0.0,-6.92410253577691e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,299.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.31109619140625,0.0,0.0,9.431326179765163e-05,299.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3112487792969,0.0,0.0,9.931639215210453e-05,299.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31134033203125,0.0,0.0,7.335474947467446e-05,299.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111267089844,0.0,0.0,9.931639215210453e-05,299.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109436035156,0.0,0.0,0.000471114355605,289.17169189453125,294.1499938964844,288.1499938964844,287.0387268066406,288.8913269042969,288.1498107910156,288.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051369899883,6.464678126150147e-09,0.0010051305871456,-0.0159886069595813,0.0,0.1500000059604644,0.0,-0.0080176377668976,60.0,-0.0277702901512384,-0.0,-6.888258496928756e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,299.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.31109619140625,0.0,0.0,9.431326179765163e-05,299.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3112487792969,0.0,0.0,9.931639215210453e-05,299.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31134033203125,0.0,0.0,7.335474947467446e-05,299.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111267089844,0.0,0.0,9.931639215210453e-05,299.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109436035156,0.0,0.0,0.000471114355605,289.17169189453125,294.1499938964844,288.1499938964844,287.0387268066406,288.8913269042969,288.1498107910156,288.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051369899883,6.464678126150147e-09,0.0010051305871456,-0.0159886069595813,0.0,0.1500000059604644,0.0,-0.0080176377668976,60.0,-0.0277702901512384,-0.0,-6.888258496928756e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,299.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.30670166015625,0.0,0.0,9.420033165952192e-05,299.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.306884765625,0.0,0.0,9.91974666249007e-05,299.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069763183594,0.0,0.0,7.326691411435604e-05,299.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067626953125,0.0,0.0,9.91974666249007e-05,299.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065795898437,0.0,0.0,0.0004705502360593,289.16668701171875,294.1499938964844,288.1499938964844,287.0336608886719,288.8847351074219,288.1498107910156,288.1905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039317421615,6.323768619864722e-09,0.0010039254557341,-0.0156194940209388,0.0,0.1500000059604644,0.0,-0.0079477820545434,60.0,-0.0278528071939945,-0.0,-6.871751168091579e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,299.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023681640625,0.0,0.0,9.40933750825934e-05,299.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025207519531,0.0,0.0,9.908484207699075e-05,299.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026123046875,0.0,0.0,7.318372081499547e-05,299.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023986816406,0.0,0.0,9.908484207699075e-05,299.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3022155761719,0.0,0.0,0.0004700159479398,289.1617431640625,294.1499938964844,288.1499938964844,287.0285949707031,288.87823486328125,288.1498413085937,288.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027906391769,6.190307821896113e-09,0.0010027844691649,-0.0152698876336216,0.0,0.1500000059604644,0.0,-0.0078816208988428,60.0,-0.0279309209436178,-0.0,-6.856135570387778e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,299.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2936706542969,0.0,0.0,9.388351463712752e-05,299.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938537597656,0.0,0.0,9.886384214041756e-05,299.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2939453125,0.0,0.0,7.302049925783649e-05,299.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2937316894531,0.0,0.0,9.886384214041756e-05,299.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2935485839844,0.0,0.0,0.0004689676570706,289.1518859863281,294.1499938964844,288.1499938964844,287.0184631347656,288.86541748046875,288.1498718261719,288.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005509248003,5.928442625702246e-09,0.0010005449876189,-0.0145839052274823,0.0,0.1500000059604644,0.0,-0.007751801982522,60.0,-0.0280741620808839,-0.0,-6.825546705613307e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,299.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2936706542969,0.0,0.0,9.388351463712752e-05,299.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938537597656,0.0,0.0,9.886384214041756e-05,299.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2939453125,0.0,0.0,7.302049925783649e-05,299.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2937316894531,0.0,0.0,9.886384214041756e-05,299.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2935485839844,0.0,0.0,0.0004689676570706,289.1518859863281,294.1499938964844,288.1499938964844,287.0184631347656,288.86541748046875,288.1498718261719,288.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005509248003,5.928442625702246e-09,0.0010005449876189,-0.0145839052274823,0.0,0.1500000059604644,0.0,-0.007751801982522,60.0,-0.0280741620808839,-0.0,-6.825546705613307e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,299.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850646972656,0.0,0.0,9.367228631163016e-05,299.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28521728515625,0.0,0.0,9.864140884019434e-05,299.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2853088378906,0.0,0.0,7.285620813490823e-05,299.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850952148437,0.0,0.0,9.864140884019434e-05,299.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.284912109375,0.0,0.0,0.0004679125268012,289.1421203613281,294.1499938964844,288.1499938964844,287.0083312988281,288.8528747558594,288.14990234375,288.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982970077544,5.6648827850835914e-09,0.0009982914198189,-0.0138934617862105,0.0,0.1500000059604644,0.0,-0.0076211439445614,60.0,-0.0281999576836824,-0.0,-6.794828522060925e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,299.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850646972656,0.0,0.0,9.367228631163016e-05,299.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28521728515625,0.0,0.0,9.864140884019434e-05,299.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2853088378906,0.0,0.0,7.285620813490823e-05,299.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850952148437,0.0,0.0,9.864140884019434e-05,299.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.284912109375,0.0,0.0,0.0004679125268012,289.1421203613281,294.1499938964844,288.1499938964844,287.0083312988281,288.8528747558594,288.14990234375,288.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982970077544,5.6648827850835914e-09,0.0009982914198189,-0.0138934617862105,0.0,0.1500000059604644,0.0,-0.0076211439445614,60.0,-0.0281999576836824,-0.0,-6.794828522060925e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,299.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2764892578125,0.0,0.0,9.345388389192522e-05,299.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2766418457031,0.0,0.0,9.841143037192523e-05,299.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767639160156,0.0,0.0,7.26863436284475e-05,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2765197753906,0.0,0.0,9.841143037192523e-05,299.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763671875,0.0,0.0,0.0004668215697165,289.1324462890625,294.1499938964844,288.1499938964844,286.9981994628906,288.840576171875,288.14990234375,288.1914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959667222574,5.392392754544062e-09,0.0009959613671526,-0.0131796048954129,0.0,0.1500000059604644,0.0,-0.0074860593304038,60.0,-0.028309516608715,-0.0,-6.763142579302439e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,299.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2764892578125,0.0,0.0,9.345388389192522e-05,299.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2766418457031,0.0,0.0,9.841143037192523e-05,299.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767639160156,0.0,0.0,7.26863436284475e-05,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2765197753906,0.0,0.0,9.841143037192523e-05,299.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763671875,0.0,0.0,0.0004668215697165,289.1324462890625,294.1499938964844,288.1499938964844,286.9981994628906,288.840576171875,288.14990234375,288.1914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959667222574,5.392392754544062e-09,0.0009959613671526,-0.0131796048954129,0.0,0.1500000059604644,0.0,-0.0074860593304038,60.0,-0.028309516608715,-0.0,-6.763142579302439e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,299.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2679748535156,0.0,0.0,9.322645928477868e-05,299.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.26812744140625,0.0,0.0,9.817193495109676e-05,299.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.26824951171875,0.0,0.0,7.250945782288909e-05,299.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2680053710937,0.0,0.0,9.817193495109676e-05,299.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2678527832031,0.0,0.0,0.0004656855016946,289.12286376953125,294.1499938964844,288.1499938964844,286.9880676269531,288.8285217285156,288.1499328613281,288.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935401612892,5.10865483249745e-09,0.0009935350390151,-0.0124362586066126,0.0,0.1500000059604644,0.0,-0.0073453979566693,60.0,-0.0284008160233497,-0.0,-6.730227397611088e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,299.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2679748535156,0.0,0.0,9.322645928477868e-05,299.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.26812744140625,0.0,0.0,9.817193495109676e-05,299.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.26824951171875,0.0,0.0,7.250945782288909e-05,299.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2680053710937,0.0,0.0,9.817193495109676e-05,299.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2678527832031,0.0,0.0,0.0004656855016946,289.12286376953125,294.1499938964844,288.1499938964844,286.9880676269531,288.8285217285156,288.1499328613281,288.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935401612892,5.10865483249745e-09,0.0009935350390151,-0.0124362586066126,0.0,0.1500000059604644,0.0,-0.0073453979566693,60.0,-0.0284008160233497,-0.0,-6.730227397611088e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637634277344,0.0,0.0,9.310949826613069e-05,299.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.263916015625,0.0,0.0,9.804876754060388e-05,299.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640075683594,0.0,0.0,7.241848652483895e-05,299.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637939453125,0.0,0.0,9.804876754060388e-05,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2636108398437,0.0,0.0,0.000465101271402,289.1181030273437,294.1499938964844,288.1499938964844,286.9830017089844,288.8226013183594,288.1499328613281,288.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922923054546,4.962745325798323e-09,0.000992287416011,-0.0120539925992488,0.0,0.1500000059604644,0.0,-0.007273063994944,60.0,-0.0284383073449134,-0.0,-6.713332112440187e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,299.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.259521484375,0.0,0.0,9.29919260670431e-05,299.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596740722656,0.0,0.0,9.792496712179856e-05,299.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597961425781,0.0,0.0,7.23270422895439e-05,299.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.25958251953125,0.0,0.0,9.792496712179856e-05,299.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2593994140625,0.0,0.0,0.0004645139852073,289.1133728027344,294.1499938964844,288.1499938964844,286.9779357910156,288.8167419433594,288.1499328613281,288.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910380467772,4.816081755620871e-09,0.0009910331573337,-0.0116697456687688,0.0,0.1500000059604644,0.0,-0.0072003561072051,60.0,-0.0284747928380966,-0.0,-6.696371457337591e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,299.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2511291503906,0.0,0.0,9.27574365050532e-05,299.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25128173828125,0.0,0.0,9.76780356722884e-05,299.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2513732910156,0.0,0.0,7.214466313598678e-05,299.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25115966796875,0.0,0.0,9.76780356722884e-05,299.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510070800781,0.0,0.0,0.0004633426724467,289.1039733886719,294.1499938964844,288.1499938964844,286.9678039550781,288.80517578125,288.14996337890625,288.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885365143418,4.5235615253602646e-09,0.0009885319741442,-0.010903351008892,0.0,0.1500000059604644,0.0,-0.0070553421974182,60.0,-0.0285374764353036,-0.0,-6.662606466534271e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,299.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2511291503906,0.0,0.0,9.27574365050532e-05,299.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25128173828125,0.0,0.0,9.76780356722884e-05,299.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2513732910156,0.0,0.0,7.214466313598678e-05,299.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25115966796875,0.0,0.0,9.76780356722884e-05,299.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510070800781,0.0,0.0,0.0004633426724467,289.1039733886719,294.1499938964844,288.1499938964844,286.9678039550781,288.80517578125,288.14996337890625,288.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885365143418,4.5235615253602646e-09,0.0009885319741442,-0.010903351008892,0.0,0.1500000059604644,0.0,-0.0070553421974182,60.0,-0.0285374764353036,-0.0,-6.662606466534271e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,299.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2427978515625,0.0,0.0,9.252641757484524e-05,299.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2429504394531,0.0,0.0,9.743475675350056e-05,299.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2430419921875,0.0,0.0,7.196498336270452e-05,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428283691406,0.0,0.0,9.743475675350056e-05,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.24267578125,0.0,0.0,0.0004621886764653,289.0946960449219,294.1499938964844,288.1499938964844,286.9576416015625,288.7938537597656,288.14996337890625,288.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860717691481,4.2353724971633255e-09,0.0009860675781965,-0.0101482858881354,0.0,0.1500000059604644,0.0,-0.0069124735891819,60.0,-0.0285886246711015,-0.0,-6.629425541859747e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,299.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2427978515625,0.0,0.0,9.252641757484524e-05,299.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2429504394531,0.0,0.0,9.743475675350056e-05,299.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2430419921875,0.0,0.0,7.196498336270452e-05,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428283691406,0.0,0.0,9.743475675350056e-05,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.24267578125,0.0,0.0,0.0004621886764653,289.0946960449219,294.1499938964844,288.1499938964844,286.9576416015625,288.7938537597656,288.14996337890625,288.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860717691481,4.2353724971633255e-09,0.0009860675781965,-0.0101482858881354,0.0,0.1500000059604644,0.0,-0.0069124735891819,60.0,-0.0285886246711015,-0.0,-6.629425541859747e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,299.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2345275878906,0.0,0.0,9.230615250999108e-05,299.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23468017578125,0.0,0.0,9.7202806500718e-05,299.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347717285156,0.0,0.0,7.179366366472095e-05,299.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.23455810546875,0.0,0.0,9.7202806500718e-05,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344055175781,0.0,0.0,0.0004610884061548,289.0854797363281,294.1499938964844,288.1499938964844,286.947509765625,288.7827453613281,288.14996337890625,288.19244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983721576631,3.960592298568599e-09,0.0009837176185101,-0.0094283353537321,0.0,0.1500000059604644,0.0,-0.0067762522958219,60.0,-0.0286336317658424,-0.0,-6.597864654622755e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,299.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2345275878906,0.0,0.0,9.230615250999108e-05,299.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23468017578125,0.0,0.0,9.7202806500718e-05,299.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347717285156,0.0,0.0,7.179366366472095e-05,299.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.23455810546875,0.0,0.0,9.7202806500718e-05,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344055175781,0.0,0.0,0.0004610884061548,289.0854797363281,294.1499938964844,288.1499938964844,286.947509765625,288.7827453613281,288.14996337890625,288.19244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983721576631,3.960592298568599e-09,0.0009837176185101,-0.0094283353537321,0.0,0.1500000059604644,0.0,-0.0067762522958219,60.0,-0.0286336317658424,-0.0,-6.597864654622755e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,299.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.226318359375,0.0,0.0,9.210037387674674e-05,299.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264404296875,0.0,0.0,9.698612120701e-05,299.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265319824219,0.0,0.0,7.163361442508176e-05,299.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2263488769531,0.0,0.0,9.698612120701e-05,299.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261657714844,0.0,0.0,0.0004600605170708,289.07635498046875,294.1499938964844,288.1499938964844,286.9373474121094,288.7718811035156,288.14996337890625,288.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815261000767,3.7038745404061046e-09,0.0009815223747864,-0.0087556978687644,0.0,0.1500000059604644,0.0,-0.0066489856690168,60.0,-0.0286723487079143,-0.0,-6.568446764276814e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,299.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.226318359375,0.0,0.0,9.210037387674674e-05,299.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264404296875,0.0,0.0,9.698612120701e-05,299.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265319824219,0.0,0.0,7.163361442508176e-05,299.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2263488769531,0.0,0.0,9.698612120701e-05,299.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261657714844,0.0,0.0,0.0004600605170708,289.07635498046875,294.1499938964844,288.1499938964844,286.9373474121094,288.7718811035156,288.14996337890625,288.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815261000767,3.7038745404061046e-09,0.0009815223747864,-0.0087556978687644,0.0,0.1500000059604644,0.0,-0.0066489856690168,60.0,-0.0286723487079143,-0.0,-6.568446764276814e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,299.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221984863281,0.0,0.0,9.200143540510908e-05,299.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22235107421875,0.0,0.0,9.68819294939749e-05,299.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2224426269531,0.0,0.0,7.155666389735416e-05,299.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2222595214844,0.0,0.0,9.68819294939749e-05,299.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220764160156,0.0,0.0,0.0004595662758219,289.07183837890625,294.1499938964844,288.1499938964844,286.9322814941406,288.7665405273437,288.14996337890625,288.1926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804702131077,3.580436169769996e-09,0.0009804667206481,-0.0084322663024067,0.0,0.1500000059604644,0.0,-0.0065877907909452,60.0,-0.028690155595541,-0.0,-6.554325437946319e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,299.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2181396484375,0.0,0.0,9.19085432542488e-05,299.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21826171875,0.0,0.0,9.67841042438522e-05,299.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2183532714844,0.0,0.0,7.148441363824531e-05,299.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2181701660156,0.0,0.0,9.67841042438522e-05,299.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.218017578125,0.0,0.0,0.0004591022443491,289.0673217773437,294.1499938964844,288.1499938964844,286.9271850585937,288.7611999511719,288.14996337890625,288.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794790530577,3.464534437114252e-09,0.000979475560598,-0.0081285806372761,0.0,0.1500000059604644,0.0,-0.0065303333103656,60.0,-0.0287080220878124,-0.0,-6.541079500266278e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
