time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433620,299.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.21002197265625,0.0,0.0,9.17434590519406e-05,299.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.21014404296875,0.0,0.0,9.661026706453411e-05,299.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2102355957031,0.0,0.0,7.135601481422782e-05,299.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2100524902344,0.0,0.0,9.661026706453411e-05,299.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098999023437,0.0,0.0,0.000458277616417,289.0583801269531,294.1499938964844,288.1499938964844,286.9170227050781,288.750732421875,288.14996337890625,288.19287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777172235772,3.258532110805845e-09,0.0009777139639481,-0.0075888079591095,0.0,0.1500000059604644,0.0,-0.0064282086677849,60.0,-0.0287427213042974,-0.0,-6.517569772768185e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,299.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.21002197265625,0.0,0.0,9.17434590519406e-05,299.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.21014404296875,0.0,0.0,9.661026706453411e-05,299.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2102355957031,0.0,0.0,7.135601481422782e-05,299.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2100524902344,0.0,0.0,9.661026706453411e-05,299.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098999023437,0.0,0.0,0.000458277616417,289.0583801269531,294.1499938964844,288.1499938964844,286.9170227050781,288.750732421875,288.14996337890625,288.19287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777172235772,3.258532110805845e-09,0.0009777139639481,-0.0075888079591095,0.0,0.1500000059604644,0.0,-0.0064282086677849,60.0,-0.0287427213042974,-0.0,-6.517569772768185e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,299.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2019348144531,0.0,0.0,9.159831097349524e-05,299.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2020874023437,0.0,0.0,9.645741374697536e-05,299.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2021789550781,0.0,0.0,7.124312105588615e-05,299.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.20196533203125,0.0,0.0,9.645741374697536e-05,299.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2018127441406,0.0,0.0,0.0004575525817926,289.04949951171875,294.1499938964844,288.1499938964844,286.9068603515625,288.740478515625,288.14996337890625,288.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761679102666,3.077380350546832e-09,0.0009761648834683,-0.0071141445077955,0.0,0.1500000059604644,0.0,-0.0063384035602211,60.0,-0.0287764761596918,-0.0,-6.496931348465297e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,299.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2019348144531,0.0,0.0,9.159831097349524e-05,299.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2020874023437,0.0,0.0,9.645741374697536e-05,299.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2021789550781,0.0,0.0,7.124312105588615e-05,299.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.20196533203125,0.0,0.0,9.645741374697536e-05,299.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2018127441406,0.0,0.0,0.0004575525817926,289.04949951171875,294.1499938964844,288.1499938964844,286.9068603515625,288.740478515625,288.14996337890625,288.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761679102666,3.077380350546832e-09,0.0009761648834683,-0.0071141445077955,0.0,0.1500000059604644,0.0,-0.0063384035602211,60.0,-0.0287764761596918,-0.0,-6.496931348465297e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,299.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19390869140625,0.0,0.0,9.147875243797898e-05,299.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1940612792969,0.0,0.0,9.633151785237716e-05,299.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19415283203125,0.0,0.0,7.115013431757689e-05,299.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1939392089844,0.0,0.0,9.633151785237716e-05,299.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937866210937,0.0,0.0,0.0004569553711917,289.04071044921875,294.1499938964844,288.1499938964844,286.8966979980469,288.7303771972656,288.14996337890625,288.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748914162628,2.9281270741421395e-09,0.0009748885058797,-0.0067230584099888,0.0,0.1500000059604644,0.0,-0.0062644118443131,60.0,-0.0288115758448839,-0.0,-6.479951508708838e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,299.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19390869140625,0.0,0.0,9.147875243797898e-05,299.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1940612792969,0.0,0.0,9.633151785237716e-05,299.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19415283203125,0.0,0.0,7.115013431757689e-05,299.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1939392089844,0.0,0.0,9.633151785237716e-05,299.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937866210937,0.0,0.0,0.0004569553711917,289.04071044921875,294.1499938964844,288.1499938964844,286.8966979980469,288.7303771972656,288.14996337890625,288.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748914162628,2.9281270741421395e-09,0.0009748885058797,-0.0067230584099888,0.0,0.1500000059604644,0.0,-0.0062644118443131,60.0,-0.0288115758448839,-0.0,-6.479951508708838e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,299.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859436035156,0.0,0.0,9.138567111222072e-05,299.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1860656738281,0.0,0.0,9.623349615139888e-05,299.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861572265625,0.0,0.0,7.107773126335815e-05,299.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859741210937,0.0,0.0,9.623349615139888e-05,299.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858215332031,0.0,0.0,0.0004564903792925,289.031982421875,294.1499938964844,288.1499938964844,286.88653564453125,288.720458984375,288.1499938964844,288.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738969383761,2.8118574135760355e-09,0.0009738941444084,-0.0064183971844613,0.0,0.1500000059604644,0.0,-0.0062067713588476,60.0,-0.0288488510996103,-0.0,-6.466738966537379e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,299.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859436035156,0.0,0.0,9.138567111222072e-05,299.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1860656738281,0.0,0.0,9.623349615139888e-05,299.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861572265625,0.0,0.0,7.107773126335815e-05,299.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859741210937,0.0,0.0,9.623349615139888e-05,299.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858215332031,0.0,0.0,0.0004564903792925,289.031982421875,294.1499938964844,288.1499938964844,286.88653564453125,288.720458984375,288.1499938964844,288.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738969383761,2.8118574135760355e-09,0.0009738941444084,-0.0064183971844613,0.0,0.1500000059604644,0.0,-0.0062067713588476,60.0,-0.0288488510996103,-0.0,-6.466738966537379e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,299.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18194580078125,0.0,0.0,9.134823631029576e-05,299.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820983886719,0.0,0.0,9.619408228900284e-05,299.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.18218994140625,0.0,0.0,7.10486201569438e-05,299.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1819763183594,0.0,0.0,9.619408228900284e-05,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18182373046875,0.0,0.0,0.0004563034162856,289.02764892578125,294.1499938964844,288.1499938964844,286.8814392089844,288.7155456542969,288.1499938964844,288.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734967024996,2.7650801648348992e-09,0.0009734939667396,-0.0062958267517387,0.0,0.1500000059604644,0.0,-0.0061835809610784,60.0,-0.0288683995604515,-0.0,-6.461427659587572e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,299.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.177978515625,0.0,0.0,9.131841216003522e-05,299.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781311035156,0.0,0.0,9.61626719799824e-05,299.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17822265625,0.0,0.0,7.102542440406978e-05,299.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1780090332031,0.0,0.0,9.61626719799824e-05,299.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1778564453125,0.0,0.0,0.0004561544337775,289.0233459472656,294.1499938964844,288.1499938964844,286.8763427734375,288.710693359375,288.1499938964844,288.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731777245178,2.7277820002780118e-09,0.0009731749887578,-0.0061980937607586,0.0,0.1500000059604644,0.0,-0.0061650904826819,60.0,-0.0288890432566404,-0.0,-6.457193535425176e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,299.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700744628906,0.0,0.0,9.12836258066818e-05,299.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17022705078125,0.0,0.0,9.6126037533395e-05,299.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1703186035156,0.0,0.0,7.099836511770263e-05,299.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1701354980469,0.0,0.0,9.6126037533395e-05,299.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16998291015625,0.0,0.0,0.0004559806548058,289.0147399902344,294.1499938964844,288.1499938964844,286.8661804199219,288.7011108398437,288.1499938964844,288.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972804671619,2.6841615596850943e-09,0.0009728019940666,-0.0060837944038212,0.0,0.1500000059604644,0.0,-0.0061434661038219,60.0,-0.0289335586130619,-0.0,-6.452243894727874e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,299.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700744628906,0.0,0.0,9.12836258066818e-05,299.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17022705078125,0.0,0.0,9.6126037533395e-05,299.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1703186035156,0.0,0.0,7.099836511770263e-05,299.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1701354980469,0.0,0.0,9.6126037533395e-05,299.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16998291015625,0.0,0.0,0.0004559806548058,289.0147399902344,294.1499938964844,288.1499938964844,286.8661804199219,288.7011108398437,288.1499938964844,288.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972804671619,2.6841615596850943e-09,0.0009728019940666,-0.0060837944038212,0.0,0.1500000059604644,0.0,-0.0061434661038219,60.0,-0.0289335586130619,-0.0,-6.452243894727874e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,299.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659851074219,0.0,0.0,9.12748000700958e-05,299.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1661376953125,0.0,0.0,9.611674613552168e-05,299.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16619873046875,0.0,0.0,7.099150388967246e-05,299.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.166015625,0.0,0.0,9.611674613552168e-05,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658935546875,0.0,0.0,0.0004559365625027,289.01031494140625,294.1499938964844,288.1499938964844,286.8608703613281,288.6961669921875,288.1499938964844,288.1933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727093274705,2.6730280211495483e-09,0.0009727066499181,-0.0060546211898326,0.0,0.1500000059604644,0.0,-0.0061379456892609,60.0,-0.0289654452353715,-0.0,-6.450981260286427e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,299.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622314453125,0.0,0.0,9.127501834882425e-05,299.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.162353515625,0.0,0.0,9.611697896616532e-05,299.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,7.099167123669758e-05,299.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622619628906,0.0,0.0,9.611697896616532e-05,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.162109375,0.0,0.0,0.0004559376684483,289.0062255859375,294.1499938964844,288.1499938964844,286.8559875488281,288.6916809082031,288.1499938964844,288.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727106662467,2.673178123302477e-09,0.0009727079886943,-0.0060550142079591,0.0,0.1500000059604644,0.0,-0.0061380206607282,60.0,-0.0290065743029117,-0.0,-6.450998313312084e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,299.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1543884277344,0.0,0.0,9.128764213528484e-05,299.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.154541015625,0.0,0.0,9.613027214072643e-05,299.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15460205078125,0.0,0.0,7.100148650351912e-05,299.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1544189453125,0.0,0.0,9.613027214072643e-05,299.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.154296875,0.0,0.0,0.000456000707345,288.9977722167969,294.1499938964844,288.1483459472656,286.8450622558594,288.682373046875,288.1498413085937,288.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728428558446,2.688642419812481e-09,0.0009728401782922,-0.0060955360531806,0.0,0.1500000059604644,0.0,-0.0061456868425011,60.0,-0.0298267472535371,-0.0,-6.452752643326677e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,299.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1543884277344,0.0,0.0,9.128764213528484e-05,299.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.154541015625,0.0,0.0,9.613027214072643e-05,299.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15460205078125,0.0,0.0,7.100148650351912e-05,299.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1544189453125,0.0,0.0,9.613027214072643e-05,299.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.154296875,0.0,0.0,0.000456000707345,288.9977722167969,294.1499938964844,288.1483459472656,286.8450622558594,288.682373046875,288.1498413085937,288.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728428558446,2.688642419812481e-09,0.0009728401782922,-0.0060955360531806,0.0,0.1500000059604644,0.0,-0.0061456868425011,60.0,-0.0298267472535371,-0.0,-6.452752643326677e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,299.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466064453125,0.0,0.0,9.131192200584336e-05,299.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1467590332031,0.0,0.0,9.615583985578267e-05,299.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468200683594,0.0,0.0,7.102037488948554e-05,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466369628906,0.0,0.0,9.615583985578267e-05,299.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1465148925781,0.0,0.0,0.0004561220121104,288.9893798828125,294.1499938964844,288.1434936523437,286.832763671875,288.67315673828125,288.1492919921875,288.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730994352139,2.718641756160877e-09,0.0009730966994538,-0.0061741434037685,0.0,0.1500000059604644,0.0,-0.0061605586670339,60.0,-0.0322294831275939,-0.0,-6.456156143030968e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,299.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466064453125,0.0,0.0,9.131192200584336e-05,299.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1467590332031,0.0,0.0,9.615583985578267e-05,299.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468200683594,0.0,0.0,7.102037488948554e-05,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466369628906,0.0,0.0,9.615583985578267e-05,299.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1465148925781,0.0,0.0,0.0004561220121104,288.9893798828125,294.1499938964844,288.1434936523437,286.832763671875,288.67315673828125,288.1492919921875,288.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730994352139,2.718641756160877e-09,0.0009730966994538,-0.0061741434037685,0.0,0.1500000059604644,0.0,-0.0061605586670339,60.0,-0.0322294831275939,-0.0,-6.456156143030968e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,299.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427307128906,0.0,0.0,9.132689592661336e-05,299.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1428527832031,0.0,0.0,9.617160685593262e-05,299.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1429443359375,0.0,0.0,7.103201642166823e-05,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14276123046875,0.0,0.0,9.617160685593262e-05,299.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14263916015625,0.0,0.0,0.0004561968089547,288.9852294921875,294.1499938964844,288.1399230957031,286.8260803222656,288.6685485839844,288.1488952636719,288.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732578764669,2.7371711563972667e-09,0.0009732551407068,-0.0062226965092122,0.0,0.1500000059604644,0.0,-0.0061697443015873,60.0,-0.0339491181075573,-0.0,-6.458259349528819e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,299.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.13885498046875,0.0,0.0,9.134595165960492e-05,299.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1390075683594,0.0,0.0,9.619166667107491e-05,299.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1390686035156,0.0,0.0,7.104683754732832e-05,299.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1388854980469,0.0,0.0,9.619166667107491e-05,299.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387634277344,0.0,0.0,0.0004562919784802,288.9810791015625,294.1499938964844,288.1356506347656,286.8191223144531,288.6639709472656,288.1481628417969,288.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734599152579,2.760786932398673e-09,0.0009734571794979,-0.00628457730636,0.0,0.1500000059604644,0.0,-0.0061814519576728,60.0,-0.0364393889904022,-0.0,-6.46094022727084e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,299.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.13116455078125,0.0,0.0,9.138977475231512e-05,299.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1312866210937,0.0,0.0,9.623781807022168e-05,299.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13134765625,0.0,0.0,7.108092540875077e-05,299.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1311950683594,0.0,0.0,9.623781807022168e-05,299.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.13104248046875,0.0,0.0,0.0004565108974929,288.9728088378906,294.1499938964844,288.12506103515625,286.8042297363281,288.6547546386719,288.1461181640625,288.1936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739246452227,2.8151443398627407e-09,0.0009739218512549,-0.0064270105212926,0.0,0.1500000059604644,0.0,-0.0062083988450467,60.0,-0.0425657778978347,-0.0,-6.467112712016387e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,299.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.13116455078125,0.0,0.0,9.138977475231512e-05,299.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1312866210937,0.0,0.0,9.623781807022168e-05,299.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13134765625,0.0,0.0,7.108092540875077e-05,299.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1311950683594,0.0,0.0,9.623781807022168e-05,299.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.13104248046875,0.0,0.0,0.0004565108974929,288.9728088378906,294.1499938964844,288.12506103515625,286.8042297363281,288.6547546386719,288.1461181640625,288.1936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739246452227,2.8151443398627407e-09,0.0009739218512549,-0.0064270105212926,0.0,0.1500000059604644,0.0,-0.0062083988450467,60.0,-0.0425657778978347,-0.0,-6.467112712016387e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,299.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234741210937,0.0,0.0,9.144262730842456e-05,299.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12359619140625,0.0,0.0,9.62934791459702e-05,299.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236877441406,0.0,0.0,7.112203456927091e-05,299.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1235046386719,0.0,0.0,9.62934791459702e-05,299.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1233825683594,0.0,0.0,0.000456774898339,288.964599609375,294.1499938964844,288.11187744140625,286.7882385253906,288.6454467773437,288.1430358886719,288.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744857670739,2.8807547458598037e-09,0.0009744828566908,-0.0065989298745989,0.0,0.1500000059604644,0.0,-0.0062409248203039,60.0,-0.0504556782543659,-0.0,-6.474566305314512e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,299.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234741210937,0.0,0.0,9.144262730842456e-05,299.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12359619140625,0.0,0.0,9.62934791459702e-05,299.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236877441406,0.0,0.0,7.112203456927091e-05,299.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1235046386719,0.0,0.0,9.62934791459702e-05,299.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1233825683594,0.0,0.0,0.000456774898339,288.964599609375,294.1499938964844,288.11187744140625,286.7882385253906,288.6454467773437,288.1430358886719,288.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744857670739,2.8807547458598037e-09,0.0009744828566908,-0.0065989298745989,0.0,0.1500000059604644,0.0,-0.0062409248203039,60.0,-0.0504556782543659,-0.0,-6.474566305314512e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,299.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158447265625,0.0,0.0,9.15042037377134e-05,299.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.115966796875,0.0,0.0,9.63583224802278e-05,299.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.11602783203125,0.0,0.0,7.116992492228746e-05,299.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158752441406,0.0,0.0,9.63583224802278e-05,299.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.11572265625,0.0,0.0,0.0004570824967231,288.9564819335937,294.1499938964844,288.0963134765625,286.7712097167969,288.63604736328125,288.138671875,288.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751398465596,2.957236899803206e-09,0.0009751368779689,-0.0067993351258337,0.0,0.1500000059604644,0.0,-0.006278839893639,60.0,-0.0600019544363021,-0.0,-6.483261216772007e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,299.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158447265625,0.0,0.0,9.15042037377134e-05,299.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.115966796875,0.0,0.0,9.63583224802278e-05,299.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.11602783203125,0.0,0.0,7.116992492228746e-05,299.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158752441406,0.0,0.0,9.63583224802278e-05,299.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.11572265625,0.0,0.0,0.0004570824967231,288.9564819335937,294.1499938964844,288.0963134765625,286.7712097167969,288.63604736328125,288.138671875,288.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751398465596,2.957236899803206e-09,0.0009751368779689,-0.0067993351258337,0.0,0.1500000059604644,0.0,-0.006278839893639,60.0,-0.0600019544363021,-0.0,-6.483261216772007e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,299.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1082458496094,0.0,0.0,9.157406020676716e-05,299.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083679199219,0.0,0.0,9.64318824117072e-05,299.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1084289550781,0.0,0.0,7.122426177375019e-05,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1082763671875,0.0,0.0,9.64318824117072e-05,299.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081237792969,0.0,0.0,0.0004574314225465,288.9483947753906,294.1499938964844,288.07861328125,286.7532043457031,288.6264953613281,288.1328430175781,288.1937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758821688592,3.0440385767604994e-09,0.0009758790838532,-0.0070267803966999,0.0,0.1500000059604644,0.0,-0.0063218711875379,60.0,-0.0710801556706428,-0.0,-6.493136339713601e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,299.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1082458496094,0.0,0.0,9.157406020676716e-05,299.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083679199219,0.0,0.0,9.64318824117072e-05,299.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1084289550781,0.0,0.0,7.122426177375019e-05,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1082763671875,0.0,0.0,9.64318824117072e-05,299.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081237792969,0.0,0.0,0.0004574314225465,288.9483947753906,294.1499938964844,288.07861328125,286.7532043457031,288.6264953613281,288.1328430175781,288.1937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758821688592,3.0440385767604994e-09,0.0009758790838532,-0.0070267803966999,0.0,0.1500000059604644,0.0,-0.0063218711875379,60.0,-0.0710801556706428,-0.0,-6.493136339713601e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,299.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044311523437,0.0,0.0,9.161134221358223e-05,299.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10455322265625,0.0,0.0,9.647114347899333e-05,299.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1046447753906,0.0,0.0,7.125325646484271e-05,299.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044616699219,0.0,0.0,9.647114347899333e-05,299.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043395996094,0.0,0.0,0.0004576176870614,288.9443664550781,294.1499938964844,288.06903076171875,286.7438659667969,288.62164306640625,288.12945556640625,288.1937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762785048224,3.090379951942168e-09,0.0009762754198163,-0.0071482071653008,0.0,0.1500000059604644,0.0,-0.0063448450528085,60.0,-0.0770579576492309,-0.0,-6.498411408983884e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,299.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1006774902344,0.0,0.0,9.165160008706152e-05,299.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1007995605469,0.0,0.0,9.651353320805356e-05,299.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1008605957031,0.0,0.0,7.128456491045654e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1007080078125,0.0,0.0,9.651353320805356e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005554199219,0.0,0.0,0.0004578187363222,288.9403686523437,294.1499938964844,288.0589904785156,286.7343139648437,288.61676025390625,288.1254272460937,288.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767065057531,3.1404157052605797e-09,0.0009767033625394,-0.0072793141007423,0.0,0.1500000059604644,0.0,-0.0063696503639221,60.0,-0.0835430845618248,-0.0,-6.504109251181944e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,299.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931396484375,0.0,0.0,9.17360739549622e-05,299.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0932312011719,0.0,0.0,9.660248906584457e-05,299.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.09332275390625,0.0,0.0,7.135026680771261e-05,299.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931396484375,0.0,0.0,9.660248906584457e-05,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.093017578125,0.0,0.0,0.00045824071276,288.9324035644531,294.1499938964844,288.0375671386719,286.71466064453125,288.6068420410156,288.1164245605469,288.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776045335456,3.24543969476565e-09,0.0009776012739166,-0.0075545031577348,0.0,0.1500000059604644,0.0,-0.0064217145554721,60.0,-0.097208671271801,-0.0,-6.516076922480353e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,299.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931396484375,0.0,0.0,9.17360739549622e-05,299.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0932312011719,0.0,0.0,9.660248906584457e-05,299.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.09332275390625,0.0,0.0,7.135026680771261e-05,299.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931396484375,0.0,0.0,9.660248906584457e-05,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.093017578125,0.0,0.0,0.00045824071276,288.9324035644531,294.1499938964844,288.0375671386719,286.71466064453125,288.6068420410156,288.1164245605469,288.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776045335456,3.24543969476565e-09,0.0009776012739166,-0.0075545031577348,0.0,0.1500000059604644,0.0,-0.0064217145554721,60.0,-0.097208671271801,-0.0,-6.516076922480353e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,299.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.088623046875,0.0,0.0,9.179026528727265e-05,299.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887451171875,0.0,0.0,9.66595544014126e-05,299.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888061523437,0.0,0.0,7.139241643017158e-05,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0886535644531,0.0,0.0,9.66595544014126e-05,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885314941406,0.0,0.0,0.000458511407487,288.9276733398437,294.1499938964844,288.02398681640625,286.7025451660156,288.6007385253906,288.1099548339844,288.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978180905804,3.3128213505762e-09,0.000978177646175,-0.0077310595661401,0.0,0.1500000059604644,0.0,-0.0064551192335784,60.0,-0.1060539931058883,-0.0,-6.523761442167597e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,299.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08563232421875,0.0,0.0,9.182740177493542e-05,299.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08575439453125,0.0,0.0,9.669866267358884e-05,299.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0858154296875,0.0,0.0,7.142130198189989e-05,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0856628417969,0.0,0.0,9.669866267358884e-05,299.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08551025390625,0.0,0.0,0.0004586969153024,288.92449951171875,294.1499938964844,288.0146484375,286.6943054199219,288.5966491699219,288.1053466796875,288.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785757865756,3.359003963865348e-09,0.0009785724105313,-0.0078520691022276,0.0,0.1500000059604644,0.0,-0.0064780139364302,60.0,-0.1121222227811813,-0.0,-6.529030827095994e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,299.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0781555175781,0.0,0.0,9.192425932269543e-05,299.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782775878906,0.0,0.0,9.680065704742448e-05,299.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0783386230469,0.0,0.0,7.149663724703714e-05,299.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.07818603515625,0.0,0.0,9.680065704742448e-05,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780639648437,0.0,0.0,0.0004591807373799,288.91668701171875,294.1499938964844,287.9903869628906,286.6733703613281,288.58624267578125,288.09228515625,288.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796059457585,3.479460941591128e-09,0.0009796024532988,-0.0081676924601197,0.0,0.1500000059604644,0.0,-0.0065377294085919,60.0,-0.128031313419342,-0.0,-6.542784802832102e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,299.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0781555175781,0.0,0.0,9.192425932269543e-05,299.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782775878906,0.0,0.0,9.680065704742448e-05,299.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0783386230469,0.0,0.0,7.149663724703714e-05,299.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.07818603515625,0.0,0.0,9.680065704742448e-05,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780639648437,0.0,0.0,0.0004591807373799,288.91668701171875,294.1499938964844,287.9903869628906,286.6733703613281,288.58624267578125,288.09228515625,288.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796059457585,3.479460941591128e-09,0.0009796024532988,-0.0081676924601197,0.0,0.1500000059604644,0.0,-0.0065377294085919,60.0,-0.128031313419342,-0.0,-6.542784802832102e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,299.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707092285156,0.0,0.0,9.2025613412261e-05,299.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0708312988281,0.0,0.0,9.690739534562454e-05,299.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709228515625,0.0,0.0,7.157547224778682e-05,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707397460937,0.0,0.0,9.690739534562454e-05,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.07061767578125,0.0,0.0,0.0004596870567183,288.90887451171875,294.1499938964844,287.9649963378906,286.6518859863281,288.5755615234375,288.0773620605469,288.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806840680539,3.6055265439927085e-09,0.0009806804591789,-0.0084980092942714,0.0,0.1500000059604644,0.0,-0.0066002258099615,60.0,-0.1447710990905761,-0.0,-6.557194609513317e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,299.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707092285156,0.0,0.0,9.2025613412261e-05,299.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0708312988281,0.0,0.0,9.690739534562454e-05,299.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709228515625,0.0,0.0,7.157547224778682e-05,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707397460937,0.0,0.0,9.690739534562454e-05,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.07061767578125,0.0,0.0,0.0004596870567183,288.90887451171875,294.1499938964844,287.9649963378906,286.6518859863281,288.5755615234375,288.0773620605469,288.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806840680539,3.6055265439927085e-09,0.0009806804591789,-0.0084980092942714,0.0,0.1500000059604644,0.0,-0.0066002258099615,60.0,-0.1447710990905761,-0.0,-6.557194609513317e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
