time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435900,299.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0670166015625,0.0,0.0,9.207826951751484e-05,299.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.067138671875,0.0,0.0,9.69628381426446e-05,299.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06719970703125,0.0,0.0,7.161642133723944e-05,299.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0670471191406,0.0,0.0,9.69628381426446e-05,299.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0669250488281,0.0,0.0,0.0004599500680342,288.905029296875,294.1499938964844,287.9519348144531,286.6409912109375,288.570068359375,288.06884765625,288.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812442585825,3.671023263152051e-09,0.0009812405332922,-0.0086696222424507,0.0,0.1500000059604644,0.0,-0.0066326954402029,60.0,-0.1535308063030243,-0.0,-6.564687282661907e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,299.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633239746094,0.0,0.0,9.213120210915804e-05,299.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0634460449219,0.0,0.0,9.701857925392689e-05,299.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635070800781,0.0,0.0,7.165759598137811e-05,299.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633544921875,0.0,0.0,9.701857925392689e-05,299.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.063232421875,0.0,0.0,0.0004602144763339,288.90118408203125,294.1499938964844,287.93865966796875,286.6299743652344,288.5645446777344,288.06005859375,288.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818073594942,3.736864151449026e-09,0.0009818036342039,-0.0088421367108821,0.0,0.1500000059604644,0.0,-0.0066653359681367,60.0,-0.1623712331056594,-0.0,-6.572224009460116e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,299.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.05596923828125,0.0,0.0,9.223905362887308e-05,299.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0560913085937,0.0,0.0,9.713214967632666e-05,299.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.05615234375,0.0,0.0,7.174147322075441e-05,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0559997558594,0.0,0.0,9.713214967632666e-05,299.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0558776855469,0.0,0.0,0.0004607531882356,288.8934936523437,294.1499938964844,287.91162109375,286.60772705078125,288.55328369140625,288.0411682128906,288.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829546324908,3.8710252781015705e-09,0.0009829507907852,-0.0091936588287353,0.0,0.1500000059604644,0.0,-0.006731844972819,60.0,-0.1804293394088745,-0.0,-6.587593759377341e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,299.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.05596923828125,0.0,0.0,9.223905362887308e-05,299.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0560913085937,0.0,0.0,9.713214967632666e-05,299.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.05615234375,0.0,0.0,7.174147322075441e-05,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0559997558594,0.0,0.0,9.713214967632666e-05,299.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0558776855469,0.0,0.0,0.0004607531882356,288.8934936523437,294.1499938964844,287.91162109375,286.60772705078125,288.55328369140625,288.0411682128906,288.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829546324908,3.8710252781015705e-09,0.0009829507907852,-0.0091936588287353,0.0,0.1500000059604644,0.0,-0.006731844972819,60.0,-0.1804293394088745,-0.0,-6.587593759377341e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,299.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.04864501953125,0.0,0.0,9.234900790033862e-05,299.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487365722656,0.0,0.0,9.724793926579878e-05,299.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.048828125,0.0,0.0,7.182699482655153e-05,299.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0486755371094,0.0,0.0,9.724793926579878e-05,299.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0485534667969,0.0,0.0,0.000461302435724,288.8858947753906,294.1499938964844,287.88409423828125,286.5852355957031,288.5417175292969,288.0203552246094,288.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007810971984327e-09,0.0009841205319389,-0.0095520541071891,0.0,0.1500000059604644,0.0,-0.0067996559664607,60.0,-0.1989999115467071,-0.0,-6.60328325352566e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,299.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.04864501953125,0.0,0.0,9.234900790033862e-05,299.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487365722656,0.0,0.0,9.724793926579878e-05,299.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.048828125,0.0,0.0,7.182699482655153e-05,299.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0486755371094,0.0,0.0,9.724793926579878e-05,299.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0485534667969,0.0,0.0,0.000461302435724,288.8858947753906,294.1499938964844,287.88409423828125,286.5852355957031,288.5417175292969,288.0203552246094,288.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007810971984327e-09,0.0009841205319389,-0.0095520541071891,0.0,0.1500000059604644,0.0,-0.0067996559664607,60.0,-0.1989999115467071,-0.0,-6.60328325352566e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,299.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0413513183594,0.0,0.0,9.245995170203968e-05,299.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414428710937,0.0,0.0,9.736477659316732e-05,299.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0415344238281,0.0,0.0,7.191328768385574e-05,299.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0413818359375,0.0,0.0,9.736477659316732e-05,299.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.041259765625,0.0,0.0,0.0004618566599674,288.8783569335937,294.1499938964844,287.8562316894531,286.56256103515625,288.52984619140625,287.99774169921875,288.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853049414232,4.1458365629409855e-09,0.0009853007504716,-0.0099136950448155,0.0,0.1500000059604644,0.0,-0.0068680811673402,60.0,-0.217907428741455,-0.0,-6.619133330332262e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,299.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0413513183594,0.0,0.0,9.245995170203968e-05,299.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414428710937,0.0,0.0,9.736477659316732e-05,299.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0415344238281,0.0,0.0,7.191328768385574e-05,299.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0413818359375,0.0,0.0,9.736477659316732e-05,299.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.041259765625,0.0,0.0,0.0004618566599674,288.8783569335937,294.1499938964844,287.8562316894531,286.56256103515625,288.52984619140625,287.99774169921875,288.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853049414232,4.1458365629409855e-09,0.0009853007504716,-0.0099136950448155,0.0,0.1500000059604644,0.0,-0.0068680811673402,60.0,-0.217907428741455,-0.0,-6.619133330332262e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,299.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340881347656,0.0,0.0,9.257114288629964e-05,299.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0342102050781,0.0,0.0,9.748186130309476e-05,299.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0342712402344,0.0,0.0,7.199976971605793e-05,299.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0341186523437,0.0,0.0,9.748186130309476e-05,299.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03399658203125,0.0,0.0,0.0004624120774678,288.8708801269531,294.1499938964844,287.82830810546875,286.5398254394531,288.5177001953125,287.9735412597656,288.1937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.2841654668279724e-09,0.0009864836465567,-0.0102761276066303,0.0,0.1500000059604644,0.0,-0.0069366567768156,60.0,-0.2369989454746246,-0.0,-6.635037408386779e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,299.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340881347656,0.0,0.0,9.257114288629964e-05,299.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0342102050781,0.0,0.0,9.748186130309476e-05,299.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0342712402344,0.0,0.0,7.199976971605793e-05,299.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0341186523437,0.0,0.0,9.748186130309476e-05,299.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03399658203125,0.0,0.0,0.0004624120774678,288.8708801269531,294.1499938964844,287.82830810546875,286.5398254394531,288.5177001953125,287.9735412597656,288.1937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.2841654668279724e-09,0.0009864836465567,-0.0102761276066303,0.0,0.1500000059604644,0.0,-0.0069366567768156,60.0,-0.2369989454746246,-0.0,-6.635037408386779e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,299.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0304870605469,0.0,0.0,9.262653475161642e-05,299.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03057861328125,0.0,0.0,9.754018537933008e-05,299.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306701660156,0.0,0.0,7.20428506610915e-05,299.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.030517578125,0.0,0.0,9.754018537933008e-05,299.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303955078125,0.0,0.0,0.0004626887384802,288.8671569824219,294.1499938964844,287.8143615722656,286.5284729003906,288.5114440917969,287.96075439453125,288.1937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870772482827,4.353073013163566e-09,0.0009870729409158,-0.0104566682130098,0.0,0.1500000059604644,0.0,-0.0069708176888525,60.0,-0.2465625405311584,-0.0,-6.642967065317863e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,299.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0268859863281,0.0,0.0,9.268172289012e-05,299.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0269775390625,0.0,0.0,9.759830572875217e-05,299.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0270690917969,0.0,0.0,7.208577881101519e-05,299.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02691650390625,0.0,0.0,9.759830572875217e-05,299.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267944335937,0.0,0.0,0.0004629644390661,288.86346435546875,294.1499938964844,287.80047607421875,286.5171203613281,288.505126953125,287.9476623535156,288.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987664447166,4.421734978166114e-09,0.0009876600233837,-0.0106365652754902,0.0,0.1500000059604644,0.0,-0.0070048561319708,60.0,-0.2561047077178955,-0.0,-6.650873274338664e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.01971435546875,0.0,0.0,9.279158985009416e-05,299.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198059082031,0.0,0.0,9.771400800673292e-05,299.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198669433594,0.0,0.0,7.217122765723616e-05,299.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.01971435546875,0.0,0.0,9.771400800673292e-05,299.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196228027344,0.0,0.0,0.000463513249997,288.8560791015625,294.1499938964844,287.77294921875,286.4945068359375,288.49237060546875,287.92095947265625,288.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888333734124,4.558423416511914e-09,0.0009888288332149,-0.0109946904703974,0.0,0.1500000059604644,0.0,-0.0070726182311773,60.0,-0.2751201391220093,-0.0,-6.666626006790466e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.01971435546875,0.0,0.0,9.279158985009416e-05,299.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198059082031,0.0,0.0,9.771400800673292e-05,299.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198669433594,0.0,0.0,7.217122765723616e-05,299.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.01971435546875,0.0,0.0,9.771400800673292e-05,299.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196228027344,0.0,0.0,0.000463513249997,288.8560791015625,294.1499938964844,287.77294921875,286.4945068359375,288.49237060546875,287.92095947265625,288.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888333734124,4.558423416511914e-09,0.0009888288332149,-0.0109946904703974,0.0,0.1500000059604644,0.0,-0.0070726182311773,60.0,-0.2751201391220093,-0.0,-6.666626006790466e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,299.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0148620605469,0.0,0.0,9.286514250561596e-05,299.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.01495361328125,0.0,0.0,9.779145329957828e-05,299.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150146484375,0.0,0.0,7.222843851195648e-05,299.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0148620605469,0.0,0.0,9.779145329957828e-05,299.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0147705078125,0.0,0.0,0.0004638806567527,288.85113525390625,294.1499938964844,287.7545166015625,286.4792175292969,288.4834899902344,287.9022521972656,288.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896159172058,4.649923557309421e-09,0.0009896112605929,-0.0112344194203615,0.0,0.1500000059604644,0.0,-0.0071179787628352,60.0,-0.2878715991973877,-0.0,-6.677181829672918e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,299.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0125732421875,0.0,0.0,9.28997396840714e-05,299.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126647949219,0.0,0.0,9.782789129531012e-05,299.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0127258300781,0.0,0.0,7.225534500321373e-05,299.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0125732421875,0.0,0.0,9.782789129531012e-05,299.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0124816894531,0.0,0.0,0.0004640534752979,288.8487854003906,294.1499938964844,287.7459716796875,286.4720764160156,288.47930908203125,287.8934631347656,288.1936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899840224534,4.692964683528089e-09,0.0009899793658405,-0.0113471867516636,0.0,0.1500000059604644,0.0,-0.0071393167600035,60.0,-0.2938722372055053,-0.0,-6.682149944481354e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,299.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054626464844,0.0,0.0,9.300578676629812e-05,299.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00555419921875,0.0,0.0,9.79395626927726e-05,299.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.005615234375,0.0,0.0,7.233782525872812e-05,299.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054931640625,0.0,0.0,9.79395626927726e-05,299.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.00537109375,0.0,0.0,0.0004645831941161,288.841552734375,294.1499938964844,287.7196960449219,286.449951171875,288.466064453125,287.865478515625,288.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911123197525,4.8248924855442965e-09,0.0009911075467243,-0.0116928303614258,0.0,0.1500000059604644,0.0,-0.0072047188878059,60.0,-0.3122623860836029,-0.0,-6.697389665077935e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,299.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054626464844,0.0,0.0,9.300578676629812e-05,299.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00555419921875,0.0,0.0,9.79395626927726e-05,299.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.005615234375,0.0,0.0,7.233782525872812e-05,299.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054931640625,0.0,0.0,9.79395626927726e-05,299.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.00537109375,0.0,0.0,0.0004645831941161,288.841552734375,294.1499938964844,287.7196960449219,286.449951171875,288.466064453125,287.865478515625,288.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911123197525,4.8248924855442965e-09,0.0009911075467243,-0.0116928303614258,0.0,0.1500000059604644,0.0,-0.0072047188878059,60.0,-0.3122623860836029,-0.0,-6.697389665077935e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,299.296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9983825683594,0.0,0.0,9.310865425504744e-05,299.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984741210937,0.0,0.0,9.804788714973256e-05,299.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9985656738281,0.0,0.0,7.241783168865368e-05,299.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984130859375,0.0,0.0,9.804788714973256e-05,299.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.998291015625,0.0,0.0,0.0004650970222428,288.8343505859375,294.1499938964844,287.6943664550781,286.42822265625,288.4525451660156,287.8372497558594,288.1935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992206740193,4.95286256452232e-09,0.0009922017343342,-0.0120281027629971,0.0,0.1500000059604644,0.0,-0.0072681591846048,60.0,-0.3300995230674743,-0.0,-6.712188849178349e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,299.296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9983825683594,0.0,0.0,9.310865425504744e-05,299.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984741210937,0.0,0.0,9.804788714973256e-05,299.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9985656738281,0.0,0.0,7.241783168865368e-05,299.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984130859375,0.0,0.0,9.804788714973256e-05,299.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.998291015625,0.0,0.0,0.0004650970222428,288.8343505859375,294.1499938964844,287.6943664550781,286.42822265625,288.4525451660156,287.8372497558594,288.1935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992206740193,4.95286256452232e-09,0.0009922017343342,-0.0120281027629971,0.0,0.1500000059604644,0.0,-0.0072681591846048,60.0,-0.3300995230674743,-0.0,-6.712188849178349e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,299.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.994873046875,0.0,0.0,9.31585018406622e-05,299.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949645996094,0.0,0.0,9.81003831839189e-05,299.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950256347656,0.0,0.0,7.245660526677966e-05,299.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949035644531,0.0,0.0,9.81003831839189e-05,299.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947814941406,0.0,0.0,0.00046534606372,288.8307800292969,294.1499938964844,287.6820983886719,286.4175109863281,288.4457397460937,287.8231811523437,288.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927370119839,5.014876514053412e-09,0.0009927320061251,-0.0121905729174613,0.0,0.1500000059604644,0.0,-0.0072989021427929,60.0,-0.3387483358383178,-0.0,-6.719366751894995e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,299.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913635253906,0.0,0.0,9.320760000264272e-05,299.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.991455078125,0.0,0.0,9.815208613872528e-05,299.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99151611328125,0.0,0.0,7.249479676829651e-05,299.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913635253906,0.0,0.0,9.815208613872528e-05,299.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.99127197265625,0.0,0.0,0.0004655912925954,288.82720947265625,294.1499938964844,287.670166015625,286.4069519042969,288.4388732910156,287.8091125488281,288.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993259367533,5.075950770816462e-09,0.0009932542452588,-0.0123505797237157,0.0,0.1500000059604644,0.0,-0.0073291794396936,60.0,-0.34727942943573,-0.0,-6.726438783744015e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,299.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9843444824219,0.0,0.0,9.330184548161924e-05,299.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98443603515625,0.0,0.0,9.825132292462511e-05,299.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9844970703125,0.0,0.0,7.25680947653018e-05,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.984375,0.0,0.0,9.825132292462511e-05,299.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842529296875,0.0,0.0,0.0004660620470531,288.82012939453125,294.1499938964844,287.6473083496094,286.3862609863281,288.4250793457031,287.78125,288.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942621691152,5.193173002737694e-09,0.0009942569304257,-0.0126576861366629,0.0,0.1500000059604644,0.0,-0.0073872930370271,60.0,-0.3637382388114929,-0.0,-6.740023650309014e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,299.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9843444824219,0.0,0.0,9.330184548161924e-05,299.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98443603515625,0.0,0.0,9.825132292462511e-05,299.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9844970703125,0.0,0.0,7.25680947653018e-05,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.984375,0.0,0.0,9.825132292462511e-05,299.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842529296875,0.0,0.0,0.0004660620470531,288.82012939453125,294.1499938964844,287.6473083496094,286.3862609863281,288.4250793457031,287.78125,288.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942621691152,5.193173002737694e-09,0.0009942569304257,-0.0126576861366629,0.0,0.1500000059604644,0.0,-0.0073872930370271,60.0,-0.3637382388114929,-0.0,-6.740023650309014e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,299.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773864746094,0.0,0.0,9.338768722955136e-05,299.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775085449219,0.0,0.0,9.834172669798136e-05,299.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775695800781,0.0,0.0,7.263485895236954e-05,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9774169921875,0.0,0.0,9.834172669798136e-05,299.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773254394531,0.0,0.0,0.0004664908919949,288.8131408691406,294.1499938964844,287.6260070800781,286.3662414550781,288.4110717773437,287.754150390625,288.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995175098069,5.299940042391427e-09,0.0009951697429642,-0.0129373967647552,0.0,0.1500000059604644,0.0,-0.0074402214959263,60.0,-0.3789397180080414,-0.0,-6.752409120736047e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,299.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773864746094,0.0,0.0,9.338768722955136e-05,299.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775085449219,0.0,0.0,9.834172669798136e-05,299.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775695800781,0.0,0.0,7.263485895236954e-05,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9774169921875,0.0,0.0,9.834172669798136e-05,299.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773254394531,0.0,0.0,0.0004664908919949,288.8131408691406,294.1499938964844,287.6260070800781,286.3662414550781,288.4110717773437,287.754150390625,288.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995175098069,5.299940042391427e-09,0.0009951697429642,-0.0129373967647552,0.0,0.1500000059604644,0.0,-0.0074402214959263,60.0,-0.3789397180080414,-0.0,-6.752409120736047e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,299.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704895019531,0.0,0.0,9.346560545964168e-05,299.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9705810546875,0.0,0.0,9.842377039603888e-05,299.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706420898437,0.0,0.0,7.269546040333807e-05,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704895019531,0.0,0.0,9.842377039603888e-05,299.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97039794921875,0.0,0.0,0.0004668800684157,288.8061828613281,294.1499938964844,287.6064758300781,286.3469543457031,288.3970031738281,287.7279663085937,288.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996003858745,5.396822988501526e-09,0.0009959985036402,-0.0131912110373377,0.0,0.1500000059604644,0.0,-0.0074882516637444,60.0,-0.3931161761283874,-0.0,-6.76365701224313e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,299.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704895019531,0.0,0.0,9.346560545964168e-05,299.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9705810546875,0.0,0.0,9.842377039603888e-05,299.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706420898437,0.0,0.0,7.269546040333807e-05,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704895019531,0.0,0.0,9.842377039603888e-05,299.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97039794921875,0.0,0.0,0.0004668800684157,288.8061828613281,294.1499938964844,287.6064758300781,286.3469543457031,288.3970031738281,287.7279663085937,288.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996003858745,5.396822988501526e-09,0.0009959985036402,-0.0131912110373377,0.0,0.1500000059604644,0.0,-0.0074882516637444,60.0,-0.3931161761283874,-0.0,-6.76365701224313e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,299.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635925292969,0.0,0.0,9.353347559226675e-05,299.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9637145996094,0.0,0.0,9.8495242127683e-05,299.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9637756347656,0.0,0.0,7.274825475178659e-05,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.963623046875,0.0,0.0,9.8495242127683e-05,299.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635314941406,0.0,0.0,0.0004672191280405,288.7992858886719,294.1499938964844,287.5888977050781,286.3285217285156,288.3828430175781,287.7030334472656,288.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967255173251,5.481198162016199e-09,0.0009967200458049,-0.0134122567251324,0.0,0.1500000059604644,0.0,-0.0075300801545381,60.0,-0.4059861600399017,-0.0,-6.773461080911147e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,299.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635925292969,0.0,0.0,9.353347559226675e-05,299.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9637145996094,0.0,0.0,9.8495242127683e-05,299.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9637756347656,0.0,0.0,7.274825475178659e-05,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.963623046875,0.0,0.0,9.8495242127683e-05,299.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635314941406,0.0,0.0,0.0004672191280405,288.7992858886719,294.1499938964844,287.5888977050781,286.3285217285156,288.3828430175781,287.7030334472656,288.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967255173251,5.481198162016199e-09,0.0009967200458049,-0.0134122567251324,0.0,0.1500000059604644,0.0,-0.0075300801545381,60.0,-0.4059861600399017,-0.0,-6.773461080911147e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601745605469,0.0,0.0,9.356491500511764e-05,299.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.96026611328125,0.0,0.0,9.852835501078516e-05,299.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603271484375,0.0,0.0,7.277270924532786e-05,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.960205078125,0.0,0.0,9.852835501078516e-05,299.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9600830078125,0.0,0.0,0.0004673761723097,288.7958374023437,294.1499938964844,287.5809020996094,286.3196716308594,288.3757629394531,287.6909484863281,288.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970598621293,5.5202771243045845e-09,0.0009970543906092,-0.0135146342217922,0.0,0.1500000059604644,0.0,-0.0075494544580578,60.0,-0.4120834171772003,-0.0,-6.778004291163597e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,299.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9567565917969,0.0,0.0,9.35920252231881e-05,299.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95684814453125,0.0,0.0,9.85568985925056e-05,299.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9569091796875,0.0,0.0,7.279378769453615e-05,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.956787109375,0.0,0.0,9.85568985925056e-05,299.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566650390625,0.0,0.0,0.000467511563329,288.7924194335937,294.1499938964844,287.573486328125,286.31103515625,288.3686828613281,287.6791687011719,288.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973475243896,5.553951520909095e-09,0.0009973420528694,-0.01360285282135,0.0,0.1500000059604644,0.0,-0.0075661465525627,60.0,-0.4178079068660736,-0.0,-6.781920092180371e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,299.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.949951171875,0.0,0.0,9.363389108330011e-05,299.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9500427246094,0.0,0.0,9.860098361968994e-05,299.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501037597656,0.0,0.0,7.282635488081723e-05,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9499816894531,0.0,0.0,9.860098361968994e-05,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.94989013671875,0.0,0.0,0.0004677207034546,288.78564453125,294.1499938964844,287.5604553222656,286.2945861816406,288.3545227050781,287.6573181152344,288.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997792230919,5.605926833851527e-09,0.0009977866429835,-0.0137390149757266,0.0,0.1500000059604644,0.0,-0.0075919139198958,60.0,-0.4277109205722809,-0.0,-6.78796681086169e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,299.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.949951171875,0.0,0.0,9.363389108330011e-05,299.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9500427246094,0.0,0.0,9.860098361968994e-05,299.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501037597656,0.0,0.0,7.282635488081723e-05,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9499816894531,0.0,0.0,9.860098361968994e-05,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.94989013671875,0.0,0.0,0.0004677207034546,288.78564453125,294.1499938964844,287.5604553222656,286.2945861816406,288.3545227050781,287.6573181152344,288.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997792230919,5.605926833851527e-09,0.0009977866429835,-0.0137390149757266,0.0,0.1500000059604644,0.0,-0.0075919139198958,60.0,-0.4277109205722809,-0.0,-6.78796681086169e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,299.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.94482421875,0.0,0.0,9.365576261188836e-05,299.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449157714844,0.0,0.0,9.862401930149645e-05,299.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449768066406,0.0,0.0,7.28433660697192e-05,299.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9448547363281,0.0,0.0,9.862401930149645e-05,299.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447326660156,0.0,0.0,0.0004678299592342,288.780517578125,294.1499938964844,287.5522766113281,286.2828369140625,288.34381103515625,287.6419677734375,288.1926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099802413024,5.633031374685515e-09,0.0009980184258893,-0.0138100208714604,0.0,0.1500000059604644,0.0,-0.0076053510420024,60.0,-0.4341082572937011,-0.0,-6.79112091006573e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,299.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432067871094,0.0,0.0,9.365991718368603e-05,299.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432983398437,0.0,0.0,9.862839215202256e-05,299.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.943359375,0.0,0.0,7.284658931894228e-05,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432373046875,0.0,0.0,9.862839215202256e-05,299.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9431457519531,0.0,0.0,0.0004678506811615,288.7789306640625,294.1499938964844,287.54998779296875,286.2792663574219,288.3404541015625,287.6376647949219,288.192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998067902401,5.638159716880864e-09,0.0009980623144656,-0.0138234561309218,0.0,0.1500000059604644,0.0,-0.0076078935526311,60.0,-0.4357177317142486,-0.0,-6.791717765963767e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,299.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364929199219,0.0,0.0,9.367634629597887e-05,299.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93658447265625,0.0,0.0,9.86456943792291e-05,299.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9366455078125,0.0,0.0,7.28593731764704e-05,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9365234375,0.0,0.0,9.86456943792291e-05,299.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364318847656,0.0,0.0,0.0004679327539633,288.77227783203125,294.1499938964844,287.5417785644531,286.2650451660156,288.32647705078125,287.6200561523437,288.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982414776459,5.658442159273136e-09,0.0009982357732951,-0.0138765899464488,0.0,0.1500000059604644,0.0,-0.0076179485768079,60.0,-0.4422106742858886,-0.0,-6.794078899474698e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,299.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364929199219,0.0,0.0,9.367634629597887e-05,299.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93658447265625,0.0,0.0,9.86456943792291e-05,299.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9366455078125,0.0,0.0,7.28593731764704e-05,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9365234375,0.0,0.0,9.86456943792291e-05,299.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364318847656,0.0,0.0,0.0004679327539633,288.77227783203125,294.1499938964844,287.5417785644531,286.2650451660156,288.32647705078125,287.6200561523437,288.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982414776459,5.658442159273136e-09,0.0009982357732951,-0.0138765899464488,0.0,0.1500000059604644,0.0,-0.0076179485768079,60.0,-0.4422106742858886,-0.0,-6.794078899474698e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
