time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438180,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9298400878906,0.0,0.0,9.36877477215603e-05,299.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.929931640625,0.0,0.0,9.865770698525012e-05,299.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92999267578125,0.0,0.0,7.286824256880209e-05,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92987060546875,0.0,0.0,9.865770698525012e-05,299.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9297790527344,0.0,0.0,0.0004679897392634,288.76568603515625,294.1499938964844,287.5351867675781,286.25177001953125,288.3126220703125,287.6044311523437,288.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983613854274,5.6724678287878305e-09,0.0009983556810766,-0.0139133334159851,0.0,0.1500000059604644,0.0,-0.0076249013654887,60.0,-0.4474317133426666,-0.0,-6.795711726681476e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9298400878906,0.0,0.0,9.36877477215603e-05,299.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.929931640625,0.0,0.0,9.865770698525012e-05,299.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92999267578125,0.0,0.0,7.286824256880209e-05,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92987060546875,0.0,0.0,9.865770698525012e-05,299.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9297790527344,0.0,0.0,0.0004679897392634,288.76568603515625,294.1499938964844,287.5351867675781,286.25177001953125,288.3126220703125,287.6044311523437,288.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983613854274,5.6724678287878305e-09,0.0009983556810766,-0.0139133334159851,0.0,0.1500000059604644,0.0,-0.0076249013654887,60.0,-0.4474317133426666,-0.0,-6.795711726681476e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,299.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.926513671875,0.0,0.0,9.369212057208642e-05,299.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266052246094,0.0,0.0,9.866230539046228e-05,299.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266662597656,0.0,0.0,7.287164044100791e-05,299.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9265441894531,0.0,0.0,9.866230539046228e-05,299.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92645263671875,0.0,0.0,0.0004680115962401,288.7624206542969,294.1499938964844,287.5325012207031,286.2455139160156,288.30572509765625,287.5971984863281,288.19219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984069038182,5.677820880123363e-09,0.0009984013158828,-0.0139273572713136,0.0,0.1500000059604644,0.0,-0.0076275542378425,60.0,-0.4496851861476898,-0.0,-6.796334872660736e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232177734375,0.0,0.0,9.369468898512424e-05,299.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233093261719,0.0,0.0,9.866501204669476e-05,299.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233703613281,0.0,0.0,7.287364132935181e-05,299.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232482910156,0.0,0.0,9.866501204669476e-05,299.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92315673828125,0.0,0.0,0.0004680244019255,288.7591552734375,294.1499938964844,287.5301513671875,286.23944091796875,288.2989196777344,287.5906677246094,288.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984334465116,5.680927728235474e-09,0.0009984278585761,-0.0139354960992932,0.0,0.1500000059604644,0.0,-0.0076290941797196,60.0,-0.4514994919300079,-0.0,-6.796696538913238e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,299.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9166564941406,0.0,0.0,9.369710460305214e-05,299.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.916748046875,0.0,0.0,9.86675513559021e-05,299.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91680908203125,0.0,0.0,7.287551852641627e-05,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.91668701171875,0.0,0.0,9.86675513559021e-05,299.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91656494140625,0.0,0.0,0.0004680364509113,288.7527160644531,294.1499938964844,287.52655029296875,286.2279052734375,288.285400390625,287.578857421875,288.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984578937292,5.683750803342491e-09,0.0009984521893784,-0.0139428917318582,0.0,0.1500000059604644,0.0,-0.0076304953545331,60.0,-0.454491376876831,-0.0,-6.797025520199895e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,299.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9166564941406,0.0,0.0,9.369710460305214e-05,299.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.916748046875,0.0,0.0,9.86675513559021e-05,299.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91680908203125,0.0,0.0,7.287551852641627e-05,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.91668701171875,0.0,0.0,9.86675513559021e-05,299.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91656494140625,0.0,0.0,0.0004680364509113,288.7527160644531,294.1499938964844,287.52655029296875,286.2279052734375,288.285400390625,287.578857421875,288.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984578937292,5.683750803342491e-09,0.0009984521893784,-0.0139428917318582,0.0,0.1500000059604644,0.0,-0.0076304953545331,60.0,-0.454491376876831,-0.0,-6.797025520199895e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9101257324219,0.0,0.0,9.369514737045392e-05,299.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91021728515625,0.0,0.0,9.866549225989728e-05,299.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9102783203125,0.0,0.0,7.287399785127491e-05,299.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91015625,0.0,0.0,9.866549225989728e-05,299.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100646972656,0.0,0.0,0.0004680267011281,288.7463073730469,294.1499938964844,287.52423095703125,286.2171325683594,288.2720642089844,287.5687561035156,288.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984355419874,5.681132897450425e-09,0.0009984298376366,-0.0139360334724187,0.0,0.1500000059604644,0.0,-0.0076291970908641,60.0,-0.4565114974975586,-0.0,-6.796720697366254e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9101257324219,0.0,0.0,9.369514737045392e-05,299.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91021728515625,0.0,0.0,9.866549225989728e-05,299.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9102783203125,0.0,0.0,7.287399785127491e-05,299.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91015625,0.0,0.0,9.866549225989728e-05,299.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100646972656,0.0,0.0,0.0004680267011281,288.7463073730469,294.1499938964844,287.52423095703125,286.2171325683594,288.2720642089844,287.5687561035156,288.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984355419874,5.681132897450425e-09,0.0009984298376366,-0.0139360334724187,0.0,0.1500000059604644,0.0,-0.0076291970908641,60.0,-0.4565114974975586,-0.0,-6.796720697366254e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9036560058594,0.0,0.0,9.36889264266938e-05,299.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037170410156,0.0,0.0,9.865894389804453e-05,299.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037780761719,0.0,0.0,7.286915933946148e-05,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9036560058594,0.0,0.0,9.865894389804453e-05,299.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.903564453125,0.0,0.0,0.0004679956182371,288.7399597167969,294.1499938964844,287.5231018066406,286.20703125,288.2589416503906,287.5603332519531,288.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983677882701,5.673206349143811e-09,0.0009983620839193,-0.0139152677729725,0.0,0.1500000059604644,0.0,-0.0076252678409218,60.0,-0.4576544463634491,-0.0,-6.795797702352503e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9036560058594,0.0,0.0,9.36889264266938e-05,299.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037170410156,0.0,0.0,9.865894389804453e-05,299.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037780761719,0.0,0.0,7.286915933946148e-05,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9036560058594,0.0,0.0,9.865894389804453e-05,299.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.903564453125,0.0,0.0,0.0004679956182371,288.7399597167969,294.1499938964844,287.5231018066406,286.20703125,288.2589416503906,287.5603332519531,288.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983677882701,5.673206349143811e-09,0.0009983620839193,-0.0139152677729725,0.0,0.1500000059604644,0.0,-0.0076252678409218,60.0,-0.4576544463634491,-0.0,-6.795797702352503e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,299.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.897216796875,0.0,0.0,9.367842721985652e-05,299.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89727783203125,0.0,0.0,9.864788444247095e-05,299.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973388671875,0.0,0.0,7.286099571501836e-05,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.897216796875,0.0,0.0,9.864788444247095e-05,299.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8971252441406,0.0,0.0,0.0004679431731346,288.7336730957031,294.1499938964844,287.5230407714844,286.1975402832031,288.2460632324219,287.553466796875,288.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982542833313,5.659944068980849e-09,0.0009982485789805,-0.0138805247843265,0.0,0.1500000059604644,0.0,-0.0076186931692063,60.0,-0.4579757153987884,-0.0,-6.794253692987695e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,299.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.897216796875,0.0,0.0,9.367842721985652e-05,299.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89727783203125,0.0,0.0,9.864788444247095e-05,299.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973388671875,0.0,0.0,7.286099571501836e-05,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.897216796875,0.0,0.0,9.864788444247095e-05,299.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8971252441406,0.0,0.0,0.0004679431731346,288.7336730957031,294.1499938964844,287.5230407714844,286.1975402832031,288.2460632324219,287.553466796875,288.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982542833313,5.659944068980849e-09,0.0009982485789805,-0.0138805247843265,0.0,0.1500000059604644,0.0,-0.0076186931692063,60.0,-0.4579757153987884,-0.0,-6.794253692987695e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,299.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940124511719,0.0,0.0,9.36706710490398e-05,299.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89410400390625,0.0,0.0,9.863972081802784e-05,299.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941650390625,0.0,0.0,7.285495667019859e-05,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89404296875,0.0,0.0,9.863972081802784e-05,299.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8939514160156,0.0,0.0,0.0004679044359363,288.7305908203125,294.1499938964844,287.5233764648437,286.1929931640625,288.2397766113281,287.5509338378906,288.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981706971302,5.6501914258433325e-09,0.0009981651091948,-0.0138549758121371,0.0,0.1500000059604644,0.0,-0.0076138572767376,60.0,-0.4577055275440216,-0.0,-6.79311824569595e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,299.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.89080810546875,0.0,0.0,9.366336598759516e-05,299.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908996582031,0.0,0.0,9.863202285487203e-05,299.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8909606933594,0.0,0.0,7.284927414730191e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908386230469,0.0,0.0,9.863202285487203e-05,299.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907470703125,0.0,0.0,0.0004678679106291,288.7274780273437,294.1499938964844,287.52392578125,286.1885681152344,288.23345947265625,287.5482482910156,288.1911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998092116788,5.640998779199435e-09,0.0009980865288525,-0.0138308927416801,0.0,0.1500000059604644,0.0,-0.00760930031538,60.0,-0.4575013518333435,-0.0,-6.792048168335897e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844909667969,0.0,0.0,9.364423021906988e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8845520019531,0.0,0.0,9.861187572823836e-05,299.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8846130371094,0.0,0.0,7.283439481398091e-05,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844909667969,0.0,0.0,9.861187572823836e-05,299.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843994140625,0.0,0.0,0.0004677723627537,288.7213134765625,294.1499938964844,287.5256652832031,286.1800537109375,288.2210998535156,287.54425048828125,288.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978868765756,5.616989096068892e-09,0.0009978812886402,-0.0137679940089583,0.0,0.1500000059604644,0.0,-0.0075973984785377,60.0,-0.4564350247383117,-0.0,-6.789254314298887e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844909667969,0.0,0.0,9.364423021906988e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8845520019531,0.0,0.0,9.861187572823836e-05,299.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8846130371094,0.0,0.0,7.283439481398091e-05,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844909667969,0.0,0.0,9.861187572823836e-05,299.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843994140625,0.0,0.0,0.0004677723627537,288.7213134765625,294.1499938964844,287.5256652832031,286.1800537109375,288.2210998535156,287.54425048828125,288.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978868765756,5.616989096068892e-09,0.0009978812886402,-0.0137679940089583,0.0,0.1500000059604644,0.0,-0.0075973984785377,60.0,-0.4564350247383117,-0.0,-6.789254314298887e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791809082031,0.0,0.0,9.36246942728758e-05,299.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8792724609375,0.0,0.0,9.859130659606308e-05,299.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8793334960937,0.0,0.0,7.281920261448249e-05,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87921142578125,0.0,0.0,9.859130659606308e-05,299.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791198730469,0.0,0.0,0.0004676747776102,288.7162170410156,294.1499938964844,287.5276794433594,286.1732177734375,288.2109069824219,287.5418701171875,288.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592502905216179e-09,0.0009976718574762,-0.0137038463726639,0.0,0.1500000059604644,0.0,-0.0075852591544389,60.0,-0.4550659954547882,-0.0,-6.786405037928489e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,299.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.878173828125,0.0,0.0,9.362096170661972e-05,299.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782653808594,0.0,0.0,9.858737757895142e-05,299.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783264160156,0.0,0.0,7.281629950739443e-05,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782043457031,0.0,0.0,9.858737757895142e-05,299.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.87811279296875,0.0,0.0,0.0004676561220549,288.7152404785156,294.1499938964844,287.5281066894531,286.17193603515625,288.208984375,287.5414123535156,288.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976375149562,5.587827978104087e-09,0.0009976319270208,-0.0136915994808077,0.0,0.1500000059604644,0.0,-0.0075829420238733,60.0,-0.4548051655292511,-0.0,-6.785860762192898e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,299.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719482421875,0.0,0.0,9.359348041471094e-05,299.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720092773437,0.0,0.0,9.85584338195622e-05,299.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720703125,0.0,0.0,7.279492274392396e-05,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719482421875,0.0,0.0,9.85584338195622e-05,299.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8718566894531,0.0,0.0,0.0004675188392866,288.7091979980469,294.1499938964844,287.5311889648437,286.16412353515625,288.1971435546875,287.53973388671875,288.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973432170227,5.553412396608337e-09,0.0009973376290872,-0.0136014390736818,0.0,0.1500000059604644,0.0,-0.0075658806599676,60.0,-0.4526760280132293,-0.0,-6.781857564419624e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,299.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719482421875,0.0,0.0,9.359348041471094e-05,299.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720092773437,0.0,0.0,9.85584338195622e-05,299.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720703125,0.0,0.0,7.279492274392396e-05,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719482421875,0.0,0.0,9.85584338195622e-05,299.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8718566894531,0.0,0.0,0.0004675188392866,288.7091979980469,294.1499938964844,287.5311889648437,286.16412353515625,288.1971435546875,287.53973388671875,288.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973432170227,5.553412396608337e-09,0.0009973376290872,-0.0136014390736818,0.0,0.1500000059604644,0.0,-0.0075658806599676,60.0,-0.4526760280132293,-0.0,-6.781857564419624e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,299.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.86572265625,0.0,0.0,9.35623174882494e-05,299.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658142089844,0.0,0.0,9.852561925072224e-05,299.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658447265625,0.0,0.0,7.277068652911112e-05,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8657531738281,0.0,0.0,9.852561925072224e-05,299.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656616210937,0.0,0.0,0.0004673631920013,288.7032470703125,294.1499938964844,287.53472900390625,286.1565246582031,288.1855773925781,287.53887939453125,288.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997009803541,5.514420475805082e-09,0.0009970043320208,-0.0134992906823754,0.0,0.1500000059604644,0.0,-0.0075465510599315,60.0,-0.4501865804195404,-0.0,-6.777323591222739e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,299.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.86572265625,0.0,0.0,9.35623174882494e-05,299.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658142089844,0.0,0.0,9.852561925072224e-05,299.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658447265625,0.0,0.0,7.277068652911112e-05,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8657531738281,0.0,0.0,9.852561925072224e-05,299.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656616210937,0.0,0.0,0.0004673631920013,288.7032470703125,294.1499938964844,287.53472900390625,286.1565246582031,288.1855773925781,287.53887939453125,288.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997009803541,5.514420475805082e-09,0.0009970043320208,-0.0134992906823754,0.0,0.1500000059604644,0.0,-0.0075465510599315,60.0,-0.4501865804195404,-0.0,-6.777323591222739e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8626708984375,0.0,0.0,9.35441566980444e-05,299.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627319335937,0.0,0.0,9.850649075815454e-05,299.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.86279296875,0.0,0.0,7.275655661942437e-05,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8626708984375,0.0,0.0,9.850649075815454e-05,299.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8625793457031,0.0,0.0,0.0004672724462579,288.7002868652344,294.1499938964844,287.5366516113281,286.1528015136719,288.17999267578125,287.5390319824219,288.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968153899535,5.4917039804536225e-09,0.0009968099184334,-0.0134397791698575,0.0,0.1500000059604644,0.0,-0.0075352890416979,60.0,-0.4487285912036896,-0.0,-6.77468250387392e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,299.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8595886230469,0.0,0.0,9.352674533147363e-05,299.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8596496582031,0.0,0.0,9.84881553449668e-05,299.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8597106933594,0.0,0.0,7.274301606230438e-05,299.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8595886230469,0.0,0.0,9.84881553449668e-05,299.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8595275878906,0.0,0.0,0.0004671854840125,288.6973571777344,294.1499938964844,287.5386657714844,286.14910888671875,288.17431640625,287.5390319824219,288.18994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966292418539,5.469928066048624e-09,0.0009966237703338,-0.0133827310055494,0.0,0.1500000059604644,0.0,-0.0075244940817356,60.0,-0.4473191797733307,-0.0,-6.772151550649141e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,299.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534851074219,0.0,0.0,9.348733146907762e-05,299.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8535461425781,0.0,0.0,9.84466532827355e-05,299.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8536071777344,0.0,0.0,7.271236245287582e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534851074219,0.0,0.0,9.84466532827355e-05,299.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534240722656,0.0,0.0,0.0004669886257033,288.6914978027344,294.1499938964844,287.5428466796875,286.1417541503906,288.163330078125,287.53985595703125,288.189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962079348042,5.420662141375487e-09,0.0009962025796994,-0.0132536655291914,0.0,0.1500000059604644,0.0,-0.0075000706128776,60.0,-0.4442298114299774,-0.0,-6.766426707827122e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,299.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534851074219,0.0,0.0,9.348733146907762e-05,299.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8535461425781,0.0,0.0,9.84466532827355e-05,299.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8536071777344,0.0,0.0,7.271236245287582e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534851074219,0.0,0.0,9.84466532827355e-05,299.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534240722656,0.0,0.0,0.0004669886257033,288.6914978027344,294.1499938964844,287.5428466796875,286.1417541503906,288.163330078125,287.53985595703125,288.189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962079348042,5.420662141375487e-09,0.0009962025796994,-0.0132536655291914,0.0,0.1500000059604644,0.0,-0.0075000706128776,60.0,-0.4442298114299774,-0.0,-6.766426707827122e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,299.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.847412109375,0.0,0.0,9.344475984107704e-05,299.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.84747314453125,0.0,0.0,9.840182610787453e-05,299.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475341796875,0.0,0.0,7.267924956977367e-05,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8474426269531,0.0,0.0,9.840182610787453e-05,299.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.84735107421875,0.0,0.0,0.0004667759640142,288.68572998046875,294.1499938964844,287.5471496582031,286.13446044921875,288.1525573730469,287.54119873046875,288.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957529837265,5.367456701321771e-09,0.0009957476286217,-0.0131142772734165,0.0,0.1500000059604644,0.0,-0.0074736950919032,60.0,-0.4410061538219452,-0.0,-6.760247117654218e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,299.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.847412109375,0.0,0.0,9.344475984107704e-05,299.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.84747314453125,0.0,0.0,9.840182610787453e-05,299.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475341796875,0.0,0.0,7.267924956977367e-05,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8474426269531,0.0,0.0,9.840182610787453e-05,299.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.84735107421875,0.0,0.0,0.0004667759640142,288.68572998046875,294.1499938964844,287.5471496582031,286.13446044921875,288.1525573730469,287.54119873046875,288.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957529837265,5.367456701321771e-09,0.0009957476286217,-0.0131142772734165,0.0,0.1500000059604644,0.0,-0.0074736950919032,60.0,-0.4410061538219452,-0.0,-6.760247117654218e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414001464844,0.0,0.0,9.339771349914372e-05,299.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.84149169921875,0.0,0.0,9.835227683652192e-05,299.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8415222167969,0.0,0.0,7.264265877893195e-05,299.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414306640625,0.0,0.0,9.835227683652192e-05,299.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8413391113281,0.0,0.0,0.0004665409214794,288.6800231933594,294.1499938964844,287.551513671875,286.1270751953125,288.1421813964844,287.5431823730469,288.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952501859515,5.308673944881548e-09,0.0009952448308467,-0.0129602784290909,0.0,0.1500000059604644,0.0,-0.0074445530772209,60.0,-0.4376786947250366,-0.0,-6.753422354677241e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414001464844,0.0,0.0,9.339771349914372e-05,299.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.84149169921875,0.0,0.0,9.835227683652192e-05,299.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8415222167969,0.0,0.0,7.264265877893195e-05,299.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414306640625,0.0,0.0,9.835227683652192e-05,299.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8413391113281,0.0,0.0,0.0004665409214794,288.6800231933594,294.1499938964844,287.551513671875,286.1270751953125,288.1421813964844,287.5431823730469,288.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952501859515,5.308673944881548e-09,0.0009952448308467,-0.0129602784290909,0.0,0.1500000059604644,0.0,-0.0074445530772209,60.0,-0.4376786947250366,-0.0,-6.753422354677241e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,299.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.83544921875,0.0,0.0,9.334856440545992e-05,299.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.83551025390625,0.0,0.0,9.830053022596984e-05,299.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8355712890625,0.0,0.0,7.260443089762703e-05,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.83544921875,0.0,0.0,9.830053022596984e-05,299.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8353881835937,0.0,0.0,0.0004662954306695,288.6743469238281,294.1499938964844,287.5557556152344,286.1195678710937,288.1319885253906,287.5454406738281,288.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947253856807,5.247284384779505e-09,0.0009947201469913,-0.0127994492650032,0.0,0.1500000059604644,0.0,-0.0074141207151114,60.0,-0.434381365776062,-0.0,-6.746299163751246e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,299.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.83544921875,0.0,0.0,9.334856440545992e-05,299.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.83551025390625,0.0,0.0,9.830053022596984e-05,299.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8355712890625,0.0,0.0,7.260443089762703e-05,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.83544921875,0.0,0.0,9.830053022596984e-05,299.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8353881835937,0.0,0.0,0.0004662954306695,288.6743469238281,294.1499938964844,287.5557556152344,286.1195678710937,288.1319885253906,287.5454406738281,288.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947253856807,5.247284384779505e-09,0.0009947201469913,-0.0127994492650032,0.0,0.1500000059604644,0.0,-0.0074141207151114,60.0,-0.434381365776062,-0.0,-6.746299163751246e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,299.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324890136719,0.0,0.0,9.332293848274276e-05,299.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8325500488281,0.0,0.0,9.827354369917884e-05,299.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8326110839844,0.0,0.0,7.258450204972178e-05,299.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324890136719,0.0,0.0,9.827354369917884e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324279785156,0.0,0.0,0.0004661674320232,288.6715393066406,294.1499938964844,287.5578308105469,286.1157531738281,288.1269836425781,287.5466613769531,288.18878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944513440132,5.2152793195148214e-09,0.000994446221739,-0.0127156004309654,0.0,0.1500000059604644,0.0,-0.0073982528410851,60.0,-0.4327434301376343,-0.0,-6.742587288499635e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,299.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8295288085937,0.0,0.0,9.32964976527728e-05,299.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.82958984375,0.0,0.0,9.824569860938936e-05,299.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.82965087890625,0.0,0.0,7.256393291754648e-05,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8295288085937,0.0,0.0,9.824569860938936e-05,299.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8294677734375,0.0,0.0,0.0004660353588405,288.66876220703125,294.1499938964844,287.559814453125,286.1118469238281,288.1220397949219,287.5479431152344,288.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941689204424,5.182253293156691e-09,0.0009941637981683,-0.0126290777698159,0.0,0.1500000059604644,0.0,-0.0073818806558847,60.0,-0.4311462640762329,-0.0,-6.738757463153888e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,299.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236389160156,0.0,0.0,9.324229904450476e-05,299.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.82373046875,0.0,0.0,9.818862599786372e-05,299.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8237609863281,0.0,0.0,7.252178329508752e-05,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236694335937,0.0,0.0,9.818862599786372e-05,299.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8235778808594,0.0,0.0,0.0004657646059058,288.6632080078125,294.1499938964844,287.56353759765625,286.1038818359375,288.1123046875,287.55059814453125,288.1883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935903362929,5.114573209397122e-09,0.0009935852140188,-0.01245176512748,0.0,0.1500000059604644,0.0,-0.0073483297601342,60.0,-0.4280617535114288,-0.0,-6.730913071351098e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,299.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236389160156,0.0,0.0,9.324229904450476e-05,299.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.82373046875,0.0,0.0,9.818862599786372e-05,299.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8237609863281,0.0,0.0,7.252178329508752e-05,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236694335937,0.0,0.0,9.818862599786372e-05,299.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8235778808594,0.0,0.0,0.0004657646059058,288.6632080078125,294.1499938964844,287.56353759765625,286.1038818359375,288.1123046875,287.55059814453125,288.1883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935903362929,5.114573209397122e-09,0.0009935852140188,-0.01245176512748,0.0,0.1500000059604644,0.0,-0.0073483297601342,60.0,-0.4280617535114288,-0.0,-6.730913071351098e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,299.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182983398437,0.0,0.0,9.319023956777528e-05,299.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.818359375,0.0,0.0,9.813380165724084e-05,299.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81842041015625,0.0,0.0,7.248129259096459e-05,299.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182983398437,0.0,0.0,9.813380165724084e-05,299.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182373046875,0.0,0.0,0.0004655045631807,288.6581726074219,294.1499938964844,287.56658935546875,286.0962219238281,288.1036376953125,287.5531005859375,288.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930343367159,5.049568763126899e-09,0.0009930292144417,-0.0122814616188406,0.0,0.1500000059604644,0.0,-0.007316103670746,60.0,-0.4255196452140808,-0.0,-6.723383449980247e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,299.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8178405761719,0.0,0.0,9.318571392213926e-05,299.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179016113281,0.0,0.0,9.812903590500356e-05,299.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81793212890625,0.0,0.0,7.247777102747932e-05,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8178405761719,0.0,0.0,9.812903590500356e-05,299.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177795410156,0.0,0.0,0.0004654819495044,288.6577453613281,294.1499938964844,287.5668334960937,286.0955505371094,288.1028747558594,287.5533142089844,288.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992985907942,5.043914175217878e-09,0.0009929809020832,-0.0122666470706462,0.0,0.1500000059604644,0.0,-0.0073133003897964,60.0,-0.4252986013889313,-0.0,-6.722728329577876e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
