time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440460,299.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8120422363281,0.0,0.0,9.312825568486004e-05,299.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121032714844,0.0,0.0,9.80685363174416e-05,299.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121643066406,0.0,0.0,7.2433082095813e-05,299.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.81207275390625,0.0,0.0,9.80685363174416e-05,299.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8119812011719,0.0,0.0,0.0004651949566323,288.6523132324219,294.1499938964844,287.569580078125,286.0868225097656,288.0935974121094,287.5559997558594,288.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923726320266,4.9721813333292175e-09,0.0009923676261678,-0.012078714556992,0.0,0.1500000059604644,0.0,-0.0072777396999299,60.0,-0.4227392077445984,-0.0,-6.714424216625049e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,299.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8120422363281,0.0,0.0,9.312825568486004e-05,299.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121032714844,0.0,0.0,9.80685363174416e-05,299.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121643066406,0.0,0.0,7.2433082095813e-05,299.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.81207275390625,0.0,0.0,9.80685363174416e-05,299.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8119812011719,0.0,0.0,0.0004651949566323,288.6523132324219,294.1499938964844,287.569580078125,286.0868225097656,288.0935974121094,287.5559997558594,288.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923726320266,4.9721813333292175e-09,0.0009923676261678,-0.012078714556992,0.0,0.1500000059604644,0.0,-0.0072777396999299,60.0,-0.4227392077445984,-0.0,-6.714424216625049e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,299.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.80633544921875,0.0,0.0,9.306962601840496e-05,299.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.806396484375,0.0,0.0,9.800678526517004e-05,299.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8064270019531,0.0,0.0,7.23874763934873e-05,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80633544921875,0.0,0.0,9.800678526517004e-05,299.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8062744140625,0.0,0.0,0.0004649020556826,288.6469421386719,294.1499938964844,287.5716247558594,286.0776062011719,288.0845947265625,287.5584411621094,288.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917464340105,4.898978556155953e-09,0.000991741544567,-0.0118869300931692,0.0,0.1500000059604644,0.0,-0.0072414493188261,60.0,-0.4207786619663238,-0.0,-6.705955257757523e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,299.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.80633544921875,0.0,0.0,9.306962601840496e-05,299.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.806396484375,0.0,0.0,9.800678526517004e-05,299.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8064270019531,0.0,0.0,7.23874763934873e-05,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80633544921875,0.0,0.0,9.800678526517004e-05,299.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8062744140625,0.0,0.0,0.0004649020556826,288.6469421386719,294.1499938964844,287.5716247558594,286.0776062011719,288.0845947265625,287.5584411621094,288.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917464340105,4.898978556155953e-09,0.000991741544567,-0.0118869300931692,0.0,0.1500000059604644,0.0,-0.0072414493188261,60.0,-0.4207786619663238,-0.0,-6.705955257757523e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,299.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.803466796875,0.0,0.0,9.30402529775165e-05,299.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.80352783203125,0.0,0.0,9.797586244530976e-05,299.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8035888671875,0.0,0.0,7.236463716253638e-05,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8034973144531,0.0,0.0,9.797586244530976e-05,299.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.80340576171875,0.0,0.0,0.0004647553432732,288.644287109375,294.1499938964844,287.5723571777344,286.0727844238281,288.08013916015625,287.55963134765625,288.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914328111335,4.862310554187843e-09,0.00099142792169,-0.011790863238275,0.0,0.1500000059604644,0.0,-0.0072232712991535,60.0,-0.4198855459690094,-0.0,-6.701715449253244e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,299.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8006286621094,0.0,0.0,9.301084355683996e-05,299.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8006896972656,0.0,0.0,9.794488869374618e-05,299.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8007507324219,0.0,0.0,7.234176155179739e-05,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8006591796875,0.0,0.0,9.794488869374618e-05,299.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8005676269531,0.0,0.0,0.0004646084271371,288.6416320800781,294.1499938964844,287.5729064941406,286.0678100585937,288.0757141113281,287.56072998046875,288.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911188390105,4.8255937024066506e-09,0.0009911140659824,-0.0116946678608655,0.0,0.1500000059604644,0.0,-0.0072050695307552,60.0,-0.4191506803035736,-0.0,-6.697470666949813e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,299.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.79498291015625,0.0,0.0,9.295212657889353e-05,299.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7950439453125,0.0,0.0,9.788305760594084e-05,299.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79510498046875,0.0,0.0,7.229609764181077e-05,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7950134277344,0.0,0.0,9.788305760594084e-05,299.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.794921875,0.0,0.0,0.0004643151478376,288.6363830566406,294.1499938964844,287.5732727050781,286.0574035644531,288.06695556640625,287.5627136230469,288.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904920589178,4.752297222410107e-09,0.0009904872858896,-0.0115026347339153,0.0,0.1500000059604644,0.0,-0.007168733049184,60.0,-0.4180207550525665,-0.0,-6.689001708082287e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,299.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.79498291015625,0.0,0.0,9.295212657889353e-05,299.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7950439453125,0.0,0.0,9.788305760594084e-05,299.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79510498046875,0.0,0.0,7.229609764181077e-05,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7950134277344,0.0,0.0,9.788305760594084e-05,299.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.794921875,0.0,0.0,0.0004643151478376,288.6363830566406,294.1499938964844,287.5732727050781,286.0574035644531,288.06695556640625,287.5627136230469,288.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904920589178,4.752297222410107e-09,0.0009904872858896,-0.0115026347339153,0.0,0.1500000059604644,0.0,-0.007168733049184,60.0,-0.4180207550525665,-0.0,-6.689001708082287e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,299.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7893981933594,0.0,0.0,9.28940498852171e-05,299.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7894592285156,0.0,0.0,9.782190318219364e-05,299.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7894897460937,0.0,0.0,7.225092122098431e-05,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7893981933594,0.0,0.0,9.782190318219364e-05,299.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7893371582031,0.0,0.0,0.0004640250408556,288.63116455078125,294.1499938964844,287.5726318359375,286.0462951660156,288.0583801269531,287.564208984375,288.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898719144985,4.679791221207097e-09,0.0009898672578856,-0.0113126719370484,0.0,0.1500000059604644,0.0,-0.0071327886544167,60.0,-0.4176521599292755,-0.0,-6.680629383026826e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,299.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7893981933594,0.0,0.0,9.28940498852171e-05,299.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7894592285156,0.0,0.0,9.782190318219364e-05,299.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7894897460937,0.0,0.0,7.225092122098431e-05,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7893981933594,0.0,0.0,9.782190318219364e-05,299.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7893371582031,0.0,0.0,0.0004640250408556,288.63116455078125,294.1499938964844,287.5726318359375,286.0462951660156,288.0583801269531,287.564208984375,288.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898719144985,4.679791221207097e-09,0.0009898672578856,-0.0113126719370484,0.0,0.1500000059604644,0.0,-0.0071327886544167,60.0,-0.4176521599292755,-0.0,-6.680629383026826e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,299.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7838439941406,0.0,0.0,9.283703548135236e-05,299.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7839050292969,0.0,0.0,9.77618619799614e-05,299.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.783935546875,0.0,0.0,7.220658153528348e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7838439941406,0.0,0.0,9.77618619799614e-05,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7837829589844,0.0,0.0,0.0004637402598746,288.62603759765625,294.1499938964844,287.5708312988281,286.034423828125,288.0499267578125,287.56512451171875,288.1864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892632951959,4.608618819901267e-09,0.0009892586385831,-0.0111262015998363,0.0,0.1500000059604644,0.0,-0.0070975054986774,60.0,-0.4180639088153839,-0.0,-6.672415509001439e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,299.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7838439941406,0.0,0.0,9.283703548135236e-05,299.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7839050292969,0.0,0.0,9.77618619799614e-05,299.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.783935546875,0.0,0.0,7.220658153528348e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7838439941406,0.0,0.0,9.77618619799614e-05,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7837829589844,0.0,0.0,0.0004637402598746,288.62603759765625,294.1499938964844,287.5708312988281,286.034423828125,288.0499267578125,287.56512451171875,288.1864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892632951959,4.608618819901267e-09,0.0009892586385831,-0.0111262015998363,0.0,0.1500000059604644,0.0,-0.0070975054986774,60.0,-0.4180639088153839,-0.0,-6.672415509001439e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,299.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7783203125,0.0,0.0,9.27813453017734e-05,299.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.77838134765625,0.0,0.0,9.770322503754868e-05,299.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7784423828125,0.0,0.0,7.216326775960624e-05,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7783508300781,0.0,0.0,9.770322503754868e-05,299.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7782592773437,0.0,0.0,0.0004634620854631,288.6209411621094,294.1499938964844,287.5678100585937,286.021728515625,288.04156494140625,287.5654296875,288.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886686457321,4.5390957659208206e-09,0.0009886641055345,-0.0109440516680479,0.0,0.1500000059604644,0.0,-0.0070630395784974,60.0,-0.4192435145378113,-0.0,-6.664397744771122e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,299.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7783203125,0.0,0.0,9.27813453017734e-05,299.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.77838134765625,0.0,0.0,9.770322503754868e-05,299.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7784423828125,0.0,0.0,7.216326775960624e-05,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7783508300781,0.0,0.0,9.770322503754868e-05,299.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7782592773437,0.0,0.0,0.0004634620854631,288.6209411621094,294.1499938964844,287.5678100585937,286.021728515625,288.04156494140625,287.5654296875,288.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886686457321,4.5390957659208206e-09,0.0009886641055345,-0.0109440516680479,0.0,0.1500000059604644,0.0,-0.0070630395784974,60.0,-0.4192435145378113,-0.0,-6.664397744771122e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,299.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7756042480469,0.0,0.0,9.275427873944864e-05,299.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7756652832031,0.0,0.0,9.76747105596587e-05,299.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77569580078125,0.0,0.0,7.21422111382708e-05,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7756042480469,0.0,0.0,9.76747105596587e-05,299.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7755432128906,0.0,0.0,0.0004633268399629,288.6184387207031,294.1499938964844,287.5657653808594,286.0150146484375,288.0374450683594,287.56524658203125,288.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883797029033,4.505297024337551e-09,0.0009883751627057,-0.0108554987236857,0.0,0.1500000059604644,0.0,-0.0070462846197187,60.0,-0.4202595949172973,-0.0,-6.660501128408215e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,299.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728576660156,0.0,0.0,9.272742317989469e-05,299.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7729187011719,0.0,0.0,9.764643618837e-05,299.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7729797363281,0.0,0.0,7.212132186396047e-05,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7728881835937,0.0,0.0,9.764643618837e-05,299.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7727966308594,0.0,0.0,0.0004631927004083,288.61590576171875,294.1499938964844,287.5633850097656,286.0080871582031,288.0332946777344,287.5649719238281,288.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880929719656,4.471770065350711e-09,0.0009880885481834,-0.0107676573097705,0.0,0.1500000059604644,0.0,-0.0070296637713909,60.0,-0.4213942289352417,-0.0,-6.65663719701115e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,299.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674560546875,0.0,0.0,9.267499262932688e-05,299.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7675170898437,0.0,0.0,9.759121894603596e-05,299.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7675476074219,0.0,0.0,7.208054012153298e-05,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674560546875,0.0,0.0,9.759121894603596e-05,299.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76739501953125,0.0,0.0,0.0004629307950381,288.6109313964844,294.1499938964844,287.5574951171875,285.9934997558594,288.0250549316406,287.5638427734375,288.185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875330142676,4.406309983551182e-09,0.0009875285904854,-0.0105961505323648,0.0,0.1500000059604644,0.0,-0.0069972113706171,60.0,-0.424294650554657,-0.0,-6.649096917499264e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,299.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674560546875,0.0,0.0,9.267499262932688e-05,299.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7675170898437,0.0,0.0,9.759121894603596e-05,299.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7675476074219,0.0,0.0,7.208054012153298e-05,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674560546875,0.0,0.0,9.759121894603596e-05,299.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76739501953125,0.0,0.0,0.0004629307950381,288.6109313964844,294.1499938964844,287.5574951171875,285.9934997558594,288.0250549316406,287.5638427734375,288.185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875330142676,4.406309983551182e-09,0.0009875285904854,-0.0105961505323648,0.0,0.1500000059604644,0.0,-0.0069972113706171,60.0,-0.424294650554657,-0.0,-6.649096917499264e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7620544433594,0.0,0.0,9.262465027859434e-05,299.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7621154785156,0.0,0.0,9.753821359481664e-05,299.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7621765136719,0.0,0.0,7.204138819361106e-05,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7620849609375,0.0,0.0,9.753821359481664e-05,299.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76202392578125,0.0,0.0,0.0004626793379429,288.6059875488281,294.1499938964844,287.54998779296875,285.97784423828125,288.0168151855469,287.5617980957031,288.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869955247268,4.3434584817703126e-09,0.0009869911009445,-0.010431476868689,0.0,0.0,0.0,-0.0069660535082221,60.0,-0.428343653678894,-0.0,-6.641860750278283e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7620544433594,0.0,0.0,9.262465027859434e-05,299.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7621154785156,0.0,0.0,9.753821359481664e-05,299.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7621765136719,0.0,0.0,7.204138819361106e-05,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7620849609375,0.0,0.0,9.753821359481664e-05,299.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76202392578125,0.0,0.0,0.0004626793379429,288.6059875488281,294.1499938964844,287.54998779296875,285.97784423828125,288.0168151855469,287.5617980957031,288.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869955247268,4.3434584817703126e-09,0.0009869911009445,-0.010431476868689,0.0,0.0,0.0,-0.0069660535082221,60.0,-0.428343653678894,-0.0,-6.641860750278283e-08,0.0,283.16510009765625,288.66168212890625,291.6421813964844,292.00018310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.814567533391863e-21,-3.407283766695932e-21,-3.407283766695932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
