time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11836800,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,284.25,284.25,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.050000000745058,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836860,296.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17022705078125,0.0,0.0,0.0004673492803703,296.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,0.0004921412910334,296.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17022705078125,0.0,0.0,0.0003634938912,296.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.0,0.0,0.0004921412910334,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716613769531,0.0,0.0,0.0023345064837485,293.1797790527344,294.1499938964844,284.2444152832031,284.2444152832031,291.6676940917969,291.6841125488281,293.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0049332063645124,9.530796596379789e-09,0.0049331970512866,-0.020119359716773,0.0,0.050000000745058,0.0,-0.0293170008808374,60.0,-54.97478103637695,-0.0,-1.6906017208384585e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836920,296.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17022705078125,0.0,0.0,0.0004673492803703,296.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,0.0004921412910334,296.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17022705078125,0.0,0.0,0.0003634938912,296.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.0,0.0,0.0004921412910334,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716613769531,0.0,0.0,0.0023345064837485,293.1797790527344,294.1499938964844,284.2444152832031,284.2444152832031,291.6676940917969,291.6841125488281,293.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0049332063645124,9.530796596379789e-09,0.0049331970512866,-0.020119359716773,0.0,0.050000000745058,0.0,-0.0293170008808374,60.0,-54.97478103637695,-0.0,-1.6906017208384585e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836980,296.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,9.536844299873336e-05,296.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,0.000100427561847,296.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,7.417545566568151e-05,296.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1699523925781,0.0,0.0,0.000100427561847,297.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,0.0004763851175084,293.1796264648437,294.1499938964844,284.2357788085937,284.2357788085937,291.4681091308594,289.67303466796875,293.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016141846776,7.429952653126293e-09,0.0010161343961954,-0.0185142122209072,0.0,0.050000000745058,0.0,-0.0085100987926125,60.0,-15.315460205078123,-0.0,-7.039913896278449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837040,296.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,9.536844299873336e-05,296.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,0.000100427561847,296.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,7.417545566568151e-05,296.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1699523925781,0.0,0.0,0.000100427561847,297.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,0.0004763851175084,293.1796264648437,294.1499938964844,284.2357788085937,284.2357788085937,291.4681091308594,289.67303466796875,293.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016141846776,7.429952653126293e-09,0.0010161343961954,-0.0185142122209072,0.0,0.050000000745058,0.0,-0.0085100987926125,60.0,-15.315460205078123,-0.0,-7.039913896278449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837100,296.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,9.495432459516452e-05,296.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703491210937,0.0,0.0,9.99914700514637e-05,296.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,7.385336357401684e-05,296.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,9.99914700514637e-05,297.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,0.000474316504551,293.1795959472656,294.1499938964844,284.2303771972656,284.2303771972656,291.40289306640625,288.89654541015625,293.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117293568328,7.237531907122729e-09,0.0010117221390828,-0.0180129930377006,0.0,0.050000000745058,0.0,-0.0084006879478693,60.0,-9.50251579284668,-0.0,-6.978906696986088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837160,296.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703491210937,0.0,0.0,9.480732842348516e-05,296.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703796386719,0.0,0.0,9.983668132917956e-05,296.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703491210937,0.0,0.0,7.373903645202518e-05,296.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,9.983668132917956e-05,297.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717529296875,0.0,0.0,0.0004735822440125,293.1795349121094,294.1499938964844,284.22430419921875,284.22430419921875,291.33837890625,288.2482604980469,293.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101631050929,7.052342709812365e-09,0.0010101561201736,-0.0175279211252927,0.0,0.050000000745058,0.0,-0.0083089703693985,60.0,-7.393556594848633,-0.0,-6.957316855960016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837220,296.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703796386719,0.0,0.0,9.45267456700094e-05,296.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,9.954121196642518e-05,296.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703796386719,0.0,0.0,7.352080137934536e-05,296.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,9.954121196642518e-05,297.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717529296875,0.0,0.0,0.0004721806617453,293.1794128417969,294.1499938964844,284.21026611328125,284.21026611328125,291.211181640625,287.2437744140625,293.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071734432131,6.702787214152295e-09,0.0010071666911244,-0.0166123174130916,0.0,0.050000000745058,0.0,-0.0081356791779398,60.0,-6.333499908447266,-0.0,-6.916196326756109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837280,296.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703796386719,0.0,0.0,9.45267456700094e-05,296.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,9.954121196642518e-05,296.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703796386719,0.0,0.0,7.352080137934536e-05,296.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,9.954121196642518e-05,297.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717529296875,0.0,0.0,0.0004721806617453,293.1794128417969,294.1499938964844,284.21026611328125,284.21026611328125,291.211181640625,287.2437744140625,293.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071734432131,6.702787214152295e-09,0.0010071666911244,-0.0166123174130916,0.0,0.050000000745058,0.0,-0.0081356791779398,60.0,-6.333499908447266,-0.0,-6.916196326756109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837340,296.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,9.427164332009852e-05,296.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,9.927258361130951e-05,296.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,7.332239329116419e-05,296.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700744628906,0.0,0.0,9.927258361130951e-05,296.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717834472656,0.0,0.0,0.0004709063796326,293.1793212890625,294.1499938964844,284.19390869140625,284.19390869140625,291.0863037109375,286.52056884765625,293.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044552618637,6.384958339822333e-09,0.001004448859021,-0.0157797802239656,0.0,0.050000000745058,0.0,-0.0079781170934438,60.0,-6.191734790802002,-0.0,-6.878916991581718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837400,296.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,9.427164332009852e-05,296.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,9.927258361130951e-05,296.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,7.332239329116419e-05,296.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700744628906,0.0,0.0,9.927258361130951e-05,296.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717834472656,0.0,0.0,0.0004709063796326,293.1793212890625,294.1499938964844,284.19390869140625,284.19390869140625,291.0863037109375,286.52056884765625,293.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044552618637,6.384958339822333e-09,0.001004448859021,-0.0157797802239656,0.0,0.050000000745058,0.0,-0.0079781170934438,60.0,-6.191734790802002,-0.0,-6.878916991581718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837460,296.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,9.40444806474261e-05,296.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,9.90333646768704e-05,296.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,7.314570393646136e-05,296.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,9.90333646768704e-05,296.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717834472656,0.0,0.0,0.0004697716503869,293.17919921875,294.1499938964844,284.17547607421875,284.17547607421875,290.96368408203125,285.9911193847656,293.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020347544923,6.101934957314371e-09,0.0010020287008956,-0.0150383878499269,0.0,0.050000000745058,0.0,-0.0078378096222877,60.0,-6.171780109405518,-0.0,-6.845804989552563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837520,296.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,9.40444806474261e-05,296.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,9.90333646768704e-05,296.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,7.314570393646136e-05,296.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,9.90333646768704e-05,296.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717834472656,0.0,0.0,0.0004697716503869,293.17919921875,294.1499938964844,284.17547607421875,284.17547607421875,290.96368408203125,285.9911193847656,293.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020347544923,6.101934957314371e-09,0.0010020287008956,-0.0150383878499269,0.0,0.050000000745058,0.0,-0.0078378096222877,60.0,-6.171780109405518,-0.0,-6.845804989552563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837580,296.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,9.384630538988858e-05,296.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,9.8824682936538e-05,296.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,7.29915700503625e-05,296.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,9.8824682936538e-05,296.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717834472656,0.0,0.0,0.0004687817418016,293.1790466308594,294.1499938964844,284.1552124023437,284.1552124023437,290.8431396484375,285.5943908691406,293.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999230969697,5.855033347046401e-09,0.0009999172762036,-0.0143915973603725,0.0,0.050000000745058,0.0,-0.0077154096215963,60.0,-6.167420864105225,-0.0,-6.816983955104662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837640,296.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,9.384630538988858e-05,296.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,9.8824682936538e-05,296.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,7.29915700503625e-05,296.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,9.8824682936538e-05,296.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717834472656,0.0,0.0,0.0004687817418016,293.1790466308594,294.1499938964844,284.1552124023437,284.1552124023437,290.8431396484375,285.5943908691406,293.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999230969697,5.855033347046401e-09,0.0009999172762036,-0.0143915973603725,0.0,0.050000000745058,0.0,-0.0077154096215963,60.0,-6.167420864105225,-0.0,-6.816983955104662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837700,296.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,9.375804802402854e-05,296.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,9.873173257801682e-05,296.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,7.292292139027268e-05,296.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,9.873173257801682e-05,296.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717834472656,0.0,0.0,0.000468340847874,293.1789855957031,294.1499938964844,284.1444702148437,284.1444702148437,290.7836303710937,285.4336242675781,293.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998982694,5.7450679769033294e-09,0.0009989768732339,-0.0141035243868827,0.0,0.050000000745058,0.0,-0.0076608946546912,60.0,-6.167086601257324,-0.0,-6.80416718523702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837760,296.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,9.367636812385172e-05,296.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,9.864572348305956e-05,296.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,7.285939500434324e-05,296.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,9.864572348305956e-05,296.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717834472656,0.0,0.0,0.0004679328412748,293.1789245605469,294.1499938964844,284.13336181640625,284.13336181640625,290.7246398925781,285.2929382324219,293.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998112373054,5.643307154912236e-09,0.0009981066687032,-0.0138369398191571,0.0,0.050000000745058,0.0,-0.0076104472391307,60.0,-6.16755485534668,-0.0,-6.792316753490013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837820,296.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,9.352870984002948e-05,296.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,9.849023626884446e-05,296.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,7.274455128936097e-05,296.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,9.849023626884446e-05,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717834472656,0.0,0.0,0.0004671952628996,293.1788024902344,294.1499938964844,284.11016845703125,284.11016845703125,290.6080017089844,285.0571594238281,293.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965390199795,5.459342755642638e-09,0.0009965335484594,-0.0133549999445676,0.0,0.050000000745058,0.0,-0.0075192479416728,60.0,-6.170320987701416,-0.0,-6.770920890630805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837880,296.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,9.352870984002948e-05,296.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,9.849023626884446e-05,296.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,7.274455128936097e-05,296.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,9.849023626884446e-05,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717834472656,0.0,0.0,0.0004671952628996,293.1788024902344,294.1499938964844,284.11016845703125,284.11016845703125,290.6080017089844,285.0571594238281,293.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965390199795,5.459342755642638e-09,0.0009965335484594,-0.0133549999445676,0.0,0.050000000745058,0.0,-0.0075192479416728,60.0,-6.170320987701416,-0.0,-6.770920890630805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837940,296.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,9.33953924686648e-05,296.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,9.83498466666788e-05,296.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,7.264086161740124e-05,296.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,9.83498466666788e-05,296.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717529296875,0.0,0.0,0.0004665293090511,293.1786499023437,294.1499938964844,284.0859069824219,284.0859069824219,290.4931945800781,284.87042236328125,293.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951185202226,5.2932409566608385e-09,0.0009951131651178,-0.0129198469221591,0.0,0.050000000745058,0.0,-0.0074369036592543,60.0,-6.175020694732666,-0.0,-6.751631786983125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838000,296.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,9.33953924686648e-05,296.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,9.83498466666788e-05,296.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,7.264086161740124e-05,296.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,9.83498466666788e-05,296.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717529296875,0.0,0.0,0.0004665293090511,293.1786499023437,294.1499938964844,284.0859069824219,284.0859069824219,290.4931945800781,284.87042236328125,293.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951185202226,5.2932409566608385e-09,0.0009951131651178,-0.0129198469221591,0.0,0.050000000745058,0.0,-0.0074369036592543,60.0,-6.175020694732666,-0.0,-6.751631786983125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838060,296.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,9.326985309598967e-05,296.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,9.821764251682907e-05,296.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,7.25432182662189e-05,296.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,9.821764251682907e-05,296.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717529296875,0.0,0.0,0.0004659022088162,293.1784973144531,294.1499938964844,284.0607604980469,284.0607604980469,290.3800964355469,284.7197265625,293.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937807917594,5.136834513308486e-09,0.0009937756694853,-0.0125100864097476,0.0,0.050000000745058,0.0,-0.0073593659326434,60.0,-6.180981636047363,-0.0,-6.733493052024643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838120,296.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,9.326985309598967e-05,296.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,9.821764251682907e-05,296.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,7.25432182662189e-05,296.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,9.821764251682907e-05,296.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717529296875,0.0,0.0,0.0004659022088162,293.1784973144531,294.1499938964844,284.0607604980469,284.0607604980469,290.3800964355469,284.7197265625,293.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937807917594,5.136834513308486e-09,0.0009937756694853,-0.0125100864097476,0.0,0.050000000745058,0.0,-0.0073593659326434,60.0,-6.180981636047363,-0.0,-6.733493052024643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838180,296.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,9.314764611190184e-05,296.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,9.808895993046464e-05,296.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,7.244817243190482e-05,296.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,9.808895993046464e-05,296.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,0.0004652917850762,293.1783447265625,294.1499938964844,284.0350341796875,284.0350341796875,290.2687072753906,284.5968322753906,293.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924788028001,4.984581192246651e-09,0.0009924737969413,-0.0121112009510397,0.0,0.050000000745058,0.0,-0.0072838873602449,60.0,-6.187692165374756,-0.0,-6.715859512951283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838240,296.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,9.314764611190184e-05,296.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,9.808895993046464e-05,296.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,7.244817243190482e-05,296.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,9.808895993046464e-05,296.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,0.0004652917850762,293.1783447265625,294.1499938964844,284.0350341796875,284.0350341796875,290.2687072753906,284.5968322753906,293.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924788028001,4.984581192246651e-09,0.0009924737969413,-0.0121112009510397,0.0,0.050000000745058,0.0,-0.0072838873602449,60.0,-6.187692165374756,-0.0,-6.715859512951283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838300,296.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,9.308702283306049e-05,296.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,9.802511340240017e-05,296.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,7.24010169506073e-05,296.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,9.802511340240017e-05,296.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,0.0004649889306165,293.1782531738281,294.1499938964844,284.02203369140625,284.02203369140625,290.21368408203125,284.5440979003906,293.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918328141793,4.909048278989303e-09,0.0009918279247358,-0.0119133116677403,0.0,0.050000000745058,0.0,-0.0072464421391487,60.0,-6.191206932067871,-0.0,-6.707119837301434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838360,296.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,9.3026552349329e-05,296.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,9.796144149731845e-05,296.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,7.235398516058922e-05,296.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,9.796144149731845e-05,296.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,0.000464686891064,293.1781616210937,294.1499938964844,284.0089416503906,284.0089416503906,290.1590270996094,284.49560546875,293.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911885717883,4.833714761787178e-09,0.0009911836823448,-0.0117159439250826,0.0,0.050000000745058,0.0,-0.0072090961039066,60.0,-6.194769382476807,-0.0,-6.698409293903751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838420,296.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,9.290628076996654e-05,296.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,9.783478162717074e-05,296.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,7.226043817354366e-05,296.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,9.783478162717074e-05,296.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.171630859375,0.0,0.0,0.0004640861006919,293.177978515625,294.1499938964844,283.9827575683594,283.9827575683594,290.0509033203125,284.4100341796875,293.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899069555103,4.6838648515290515e-09,0.0009899022988975,-0.0113233439624309,0.0,0.050000000745058,0.0,-0.0071348091587424,60.0,-6.201961040496826,-0.0,-6.681099762317899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838480,296.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,9.290628076996654e-05,296.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,9.783478162717074e-05,296.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,7.226043817354366e-05,296.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,9.783478162717074e-05,296.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.171630859375,0.0,0.0,0.0004640861006919,293.177978515625,294.1499938964844,283.9827575683594,283.9827575683594,290.0509033203125,284.4100341796875,293.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899069555103,4.6838648515290515e-09,0.0009899022988975,-0.0113233439624309,0.0,0.050000000745058,0.0,-0.0071348091587424,60.0,-6.201961040496826,-0.0,-6.681099762317899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838540,296.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703491210937,0.0,0.0,9.27879082155414e-05,296.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703796386719,0.0,0.0,9.771012992132456e-05,296.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703491210937,0.0,0.0,7.216836820589378e-05,296.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700744628906,0.0,0.0,9.771012992132456e-05,296.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17156982421875,0.0,0.0,0.0004634947981685,293.17779541015625,294.1499938964844,283.9566955566406,283.9566955566406,289.9443664550781,284.33721923828125,293.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886457119137,4.536385933562315e-09,0.0009886411717161,-0.0109369521960616,0.0,0.050000000745058,0.0,-0.0070616975426673,60.0,-6.209143161773682,-0.0,-6.664085105967389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838600,296.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703491210937,0.0,0.0,9.27879082155414e-05,296.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703796386719,0.0,0.0,9.771012992132456e-05,296.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703491210937,0.0,0.0,7.216836820589378e-05,296.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700744628906,0.0,0.0,9.771012992132456e-05,296.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17156982421875,0.0,0.0,0.0004634947981685,293.17779541015625,294.1499938964844,283.9566955566406,283.9566955566406,289.9443664550781,284.33721923828125,293.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886457119137,4.536385933562315e-09,0.0009886411717161,-0.0109369521960616,0.0,0.050000000745058,0.0,-0.0070616975426673,60.0,-6.209143161773682,-0.0,-6.664085105967389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838660,296.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,9.2673406470567e-05,296.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703491210937,0.0,0.0,9.758956002769992e-05,296.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,7.20793177606538e-05,296.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,9.758956002769992e-05,296.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,0.0004629228496924,293.1775817871094,294.1499938964844,283.9310302734375,283.9310302734375,289.83935546875,284.2743835449219,293.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874256793409,4.393733821217438e-09,0.0009874212555587,-0.0105632003396749,0.0,0.050000000745058,0.0,-0.0069909780286252,60.0,-6.216254711151123,-0.0,-6.64764812086105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838720,296.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,9.2673406470567e-05,296.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703491210937,0.0,0.0,9.758956002769992e-05,296.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,7.20793177606538e-05,296.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,9.758956002769992e-05,296.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,0.0004629228496924,293.1775817871094,294.1499938964844,283.9310302734375,283.9310302734375,289.83935546875,284.2743835449219,293.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874256793409,4.393733821217438e-09,0.0009874212555587,-0.0105632003396749,0.0,0.050000000745058,0.0,-0.0069909780286252,60.0,-6.216254711151123,-0.0,-6.64764812086105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838780,296.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,9.256516204914078e-05,296.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,9.747557487571612e-05,296.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,7.199512765510008e-05,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,9.747557487571612e-05,296.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,0.0004623821587301,293.1773681640625,294.1499938964844,283.906005859375,283.906005859375,289.73590087890625,284.2195129394531,293.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862723527476,4.258879027219109e-09,0.000986268161796,-0.0102098742499947,0.0,0.050000000745058,0.0,-0.0069241249002516,60.0,-6.223282814025879,-0.0,-6.632128446426577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838840,296.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,9.256516204914078e-05,296.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,9.747557487571612e-05,296.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,7.199512765510008e-05,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,9.747557487571612e-05,296.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,0.0004623821587301,293.1773681640625,294.1499938964844,283.906005859375,283.906005859375,289.73590087890625,284.2195129394531,293.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862723527476,4.258879027219109e-09,0.000986268161796,-0.0102098742499947,0.0,0.050000000745058,0.0,-0.0069241249002516,60.0,-6.223282814025879,-0.0,-6.632128446426577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838900,296.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17022705078125,0.0,0.0,9.251414303435011e-05,296.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,9.7421849204693e-05,296.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17022705078125,0.0,0.0,7.195544458227232e-05,296.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1699523925781,0.0,0.0,9.7421849204693e-05,296.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,0.0004621273255906,293.1772766113281,294.1499938964844,283.893798828125,283.893798828125,289.68475341796875,284.194580078125,293.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098572880961,4.1953160945240606e-09,0.0009857246186584,-0.010043335147202,0.0,0.050000000745058,0.0,-0.0068926136009395,60.0,-6.2267656326293945,-0.0,-6.62481980384655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838960,296.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701965332031,0.0,0.0,9.24658088479191e-05,296.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17022705078125,0.0,0.0,9.737094660522416e-05,296.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701965332031,0.0,0.0,7.191784970927984e-05,296.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698913574219,0.0,0.0,9.737094660522416e-05,296.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713562011719,0.0,0.0,0.0004618858511094,293.1771545410156,294.1499938964844,283.8818359375,283.8818359375,289.6340026855469,284.1712341308594,293.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852136718109,4.135092712687083e-09,0.0009852095972746,-0.0098855448886752,0.0,0.050000000745058,0.0,-0.006862758193165,60.0,-6.230227470397949,-0.0,-6.61789840705751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839020,296.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,9.237699850928038e-05,296.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,9.727742144605144e-05,296.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,7.184877176769078e-05,296.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698303222656,0.0,0.0,9.727742144605144e-05,297.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,0.0004614422214217,293.1769104003906,294.1499938964844,283.8587951660156,283.8587951660156,289.5335693359375,284.1279602050781,293.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842673316597,4.024445221517681e-09,0.0009842633735388,-0.0095956372097134,0.0,0.050000000745058,0.0,-0.0068079051561653,60.0,-6.237098217010498,-0.0,-6.605191771313913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839080,296.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,9.237699850928038e-05,296.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,9.727742144605144e-05,296.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,7.184877176769078e-05,296.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698303222656,0.0,0.0,9.727742144605144e-05,297.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,0.0004614422214217,293.1769104003906,294.1499938964844,283.8587951660156,283.8587951660156,289.5335693359375,284.1279602050781,293.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842673316597,4.024445221517681e-09,0.0009842633735388,-0.0095956372097134,0.0,0.050000000745058,0.0,-0.0068079051561653,60.0,-6.237098217010498,-0.0,-6.605191771313913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839140,296.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,9.230135765392332e-05,296.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,9.719777153804898e-05,296.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,7.17899456503801e-05,296.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16973876953125,0.0,0.0,9.719777153804898e-05,297.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,0.0004610643663909,293.1766662597656,294.1499938964844,283.8371276855469,283.8371276855469,289.43463134765625,284.0888366699219,293.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834613883867,3.9302059384738194e-09,0.0009834574302658,-0.0093487193807959,0.0,0.050000000745058,0.0,-0.0067611862905323,60.0,-6.243882656097412,-0.0,-6.59437944250385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
