time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841600,296.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1652526855469,0.0,0.0,9.487713396083564e-05,296.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1652526855469,0.0,0.0,9.991019032895564e-05,296.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1652526855469,0.0,0.0,7.37933223717846e-05,296.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,9.991019032895564e-05,296.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661376953125,0.0,0.0,0.0004739309079013,293.16815185546875,294.1499938964844,284.021240234375,284.021240234375,287.7645874023437,283.9161376953125,293.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109046706929,7.139297153457846e-09,0.0010108975693583,-0.0177556797862052,0.0,0.050000000745058,0.0,-0.0083520673215389,60.0,-6.242705345153809,-0.0,-6.96756075058147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841660,296.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648254394531,0.0,0.0,9.51567926676944e-05,296.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16485595703125,0.0,0.0,0.0001002046847133,296.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648254394531,0.0,0.0,7.401083712466061e-05,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,0.0001002046847133,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0004753278917632,293.16748046875,294.1499938964844,284.0639038085937,284.0639038085937,287.6982421875,283.9507141113281,293.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138844372704,7.487728659327786e-09,0.0010138769866898,-0.0186682846397161,0.0,0.050000000745058,0.0,-0.0085247997194528,60.0,-6.22899866104126,-0.0,-7.008696911725566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841720,296.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648254394531,0.0,0.0,9.51567926676944e-05,296.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16485595703125,0.0,0.0,0.0001002046847133,296.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648254394531,0.0,0.0,7.401083712466061e-05,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,0.0001002046847133,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0004753278917632,293.16748046875,294.1499938964844,284.0639038085937,284.0639038085937,287.6982421875,283.9507141113281,293.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138844372704,7.487728659327786e-09,0.0010138769866898,-0.0186682846397161,0.0,0.050000000745058,0.0,-0.0085247997194528,60.0,-6.22899866104126,-0.0,-7.008696911725566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16436767578125,0.0,0.0,9.544598287902772e-05,296.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1643981933594,0.0,0.0,0.0001005092199193,296.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16436767578125,0.0,0.0,7.423576607834548e-05,296.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641540527344,0.0,0.0,0.0001005092199193,296.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1652526855469,0.0,0.0,0.000476772460388,293.16680908203125,294.1499938964844,284.10821533203125,284.10821533203125,287.6337890625,283.98944091796875,292.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169657180085,7.848028893420178e-09,0.001016957918182,-0.0196119267493486,0.0,0.050000000745058,0.0,-0.0087034152820706,60.0,-6.21440315246582,-0.0,-7.05136145029428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16436767578125,0.0,0.0,9.544598287902772e-05,296.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1643981933594,0.0,0.0,0.0001005092199193,296.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16436767578125,0.0,0.0,7.423576607834548e-05,296.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641540527344,0.0,0.0,0.0001005092199193,296.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1652526855469,0.0,0.0,0.000476772460388,293.16680908203125,294.1499938964844,284.10821533203125,284.10821533203125,287.6337890625,283.98944091796875,292.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169657180085,7.848028893420178e-09,0.001016957918182,-0.0196119267493486,0.0,0.050000000745058,0.0,-0.0087034152820706,60.0,-6.21440315246582,-0.0,-7.05136145029428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641540527344,0.0,0.0,9.55930445343256e-05,296.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641845703125,0.0,0.0,0.0001006640814011,296.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641540527344,0.0,0.0,7.435014413204044e-05,296.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639404296875,0.0,0.0,0.0001006640814011,296.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,0.0004775070410687,293.1664733886719,294.1499938964844,284.1308898925781,284.1308898925781,287.6022033691406,284.010009765625,292.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185326682403,8.031251219620117e-09,0.0010185246355831,-0.020091775804758,0.0,0.050000000745058,0.0,-0.0087942471727728,60.0,-6.206866264343262,-0.0,-7.073106900179482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639099121094,0.0,0.0,9.574266732670368e-05,296.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639404296875,0.0,0.0,0.0001008216349873,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639099121094,0.0,0.0,7.446651579812169e-05,296.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636962890625,0.0,0.0,0.0001008216349873,296.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1647644042969,0.0,0.0,0.0004782544565387,293.1661071777344,294.1499938964844,284.15386962890625,284.15386962890625,287.571044921875,284.03143310546875,292.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201268596574,8.217665659060458e-09,0.0010201187105849,-0.0205799713730812,0.0,0.050000000745058,0.0,-0.0088866613805294,60.0,-6.199164390563965,-0.0,-7.095265885936898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634216308594,0.0,0.0,9.604803199181332e-05,296.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,0.00010114320321,296.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634216308594,0.0,0.0,7.470402488252148e-05,296.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632385253906,0.0,0.0,0.00010114320321,296.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642761230469,0.0,0.0,0.0004797798173967,293.1653747558594,294.1499938964844,284.2005920410156,284.2005920410156,287.51025390625,284.0765380859375,292.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233804350718,8.598122214209525e-09,0.001023371820338,-0.0215762890875339,0.0,0.050000000745058,0.0,-0.0090752691030502,60.0,-6.183339595794678,-0.0,-7.140597801935655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634216308594,0.0,0.0,9.604803199181332e-05,296.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,0.00010114320321,296.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634216308594,0.0,0.0,7.470402488252148e-05,296.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632385253906,0.0,0.0,0.00010114320321,296.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642761230469,0.0,0.0,0.0004797798173967,293.1653747558594,294.1499938964844,284.2005920410156,284.2005920410156,287.51025390625,284.0765380859375,292.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233804350718,8.598122214209525e-09,0.001023371820338,-0.0215762890875339,0.0,0.050000000745058,0.0,-0.0090752691030502,60.0,-6.183339595794678,-0.0,-7.140597801935655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629333496094,0.0,0.0,9.63591446634382e-05,296.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629333496094,0.0,0.0,0.0001014708177535,296.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629333496094,0.0,0.0,7.494600140489638e-05,296.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627197265625,0.0,0.0,0.0001014708177535,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16375732421875,0.0,0.0,0.0004813338746316,293.16461181640625,294.1499938964844,284.248046875,284.248046875,287.45098876953125,284.1238098144531,292.9853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266951285302,8.985736599242955e-09,0.0010266861645504,-0.0225912891328334,0.0,0.050000000745058,0.0,-0.0092674251645803,60.0,-6.167156219482422,-0.0,-7.1869308726491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629333496094,0.0,0.0,9.63591446634382e-05,296.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629333496094,0.0,0.0,0.0001014708177535,296.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629333496094,0.0,0.0,7.494600140489638e-05,296.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627197265625,0.0,0.0,0.0001014708177535,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16375732421875,0.0,0.0,0.0004813338746316,293.16461181640625,294.1499938964844,284.248046875,284.248046875,287.45098876953125,284.1238098144531,292.9853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266951285302,8.985736599242955e-09,0.0010266861645504,-0.0225912891328334,0.0,0.050000000745058,0.0,-0.0092674251645803,60.0,-6.167156219482422,-0.0,-7.1869308726491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,9.667736594565211e-05,296.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,0.0001018059192574,296.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,7.519350765505806e-05,296.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622009277344,0.0,0.0,0.0001018059192574,296.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632080078125,0.0,0.0,0.0004829234385397,293.163818359375,294.1499938964844,284.2959899902344,284.2959899902344,287.393798828125,284.17315673828125,292.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300858411937,9.382211452191314e-09,0.001030076527968,-0.023629417642951,0.0,0.050000000745058,0.0,-0.0094639752060174,60.0,-6.150688648223877,-0.0,-7.23447826089796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,9.667736594565211e-05,296.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,0.0001018059192574,296.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,7.519350765505806e-05,296.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622009277344,0.0,0.0,0.0001018059192574,296.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632080078125,0.0,0.0,0.0004829234385397,293.163818359375,294.1499938964844,284.2959899902344,284.2959899902344,287.393798828125,284.17315673828125,292.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300858411937,9.382211452191314e-09,0.001030076527968,-0.023629417642951,0.0,0.050000000745058,0.0,-0.0094639752060174,60.0,-6.150688648223877,-0.0,-7.23447826089796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618347167969,0.0,0.0,9.699934162199496e-05,296.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.161865234375,0.0,0.0,0.0001021449788822,296.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618347167969,0.0,0.0,7.544393156422302e-05,296.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1616516113281,0.0,0.0,0.0001021449788822,296.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16265869140625,0.0,0.0,0.0004845318035222,293.1630249023437,294.1499938964844,284.3440856933594,284.3440856933594,287.3380126953125,284.22369384765625,292.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335163678973,9.78337055812517e-09,0.0010335065890103,-0.0246797334402799,0.0,0.050000000745058,0.0,-0.0096628461033105,60.0,-6.13409423828125,-0.0,-7.282746139480879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618347167969,0.0,0.0,9.699934162199496e-05,296.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.161865234375,0.0,0.0,0.0001021449788822,296.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618347167969,0.0,0.0,7.544393156422302e-05,296.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1616516113281,0.0,0.0,0.0001021449788822,296.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16265869140625,0.0,0.0,0.0004845318035222,293.1630249023437,294.1499938964844,284.3440856933594,284.3440856933594,287.3380126953125,284.22369384765625,292.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335163678973,9.78337055812517e-09,0.0010335065890103,-0.0246797334402799,0.0,0.050000000745058,0.0,-0.0096628461033105,60.0,-6.13409423828125,-0.0,-7.282746139480879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615600585937,0.0,0.0,9.716220665723084e-05,296.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615600585937,0.0,0.0,0.0001023164877551,296.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615600585937,0.0,0.0,7.557060598628595e-05,296.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1613464355469,0.0,0.0,0.0001023164877551,296.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.162353515625,0.0,0.0,0.000485345342895,293.16259765625,294.1499938964844,284.3681030273437,284.3681030273437,287.3108215332031,284.2493591308594,292.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352517710998,9.98629090531722e-09,0.0010352417593821,-0.0252109915018081,0.0,0.050000000745058,0.0,-0.0097634429112076,60.0,-6.125790119171143,-0.0,-7.307222915642343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612548828125,0.0,0.0,9.732571197673678e-05,296.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612854003906,0.0,0.0,0.0001024886587401,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612548828125,0.0,0.0,7.569777517346665e-05,296.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610717773437,0.0,0.0,0.0001024886587401,296.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620788574219,0.0,0.0,0.0004861620836891,293.16217041015625,294.1499938964844,284.3920593261719,284.3920593261719,287.28399658203125,284.275146484375,292.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369938099756,1.01900017313028e-08,0.0010369836818426,-0.0257442966103553,0.0,0.050000000745058,0.0,-0.0098644308745861,60.0,-6.117502212524414,-0.0,-7.331836116009073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,9.765592403709888e-05,296.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,0.0001028363913064,296.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,7.595460920128971e-05,296.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16046142578125,0.0,0.0,0.0001028363913064,296.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614685058594,0.0,0.0,0.0004878115432802,293.16131591796875,294.1499938964844,284.4395751953125,284.4395751953125,287.2314758300781,284.32696533203125,292.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405121138319,1.0601419297984194e-08,0.0010405015200376,-0.0268213022500276,0.0,0.050000000745058,0.0,-0.0100683877244591,60.0,-6.101036071777344,-0.0,-7.381671451867079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,9.765592403709888e-05,296.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,0.0001028363913064,296.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,7.595460920128971e-05,296.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16046142578125,0.0,0.0,0.0001028363913064,296.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614685058594,0.0,0.0,0.0004878115432802,293.16131591796875,294.1499938964844,284.4395751953125,284.4395751953125,287.2314758300781,284.32696533203125,292.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405121138319,1.0601419297984194e-08,0.0010405015200376,-0.0268213022500276,0.0,0.050000000745058,0.0,-0.0100683877244591,60.0,-6.101036071777344,-0.0,-7.381671451867079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600341796875,0.0,0.0,9.801912528928368e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600646972656,0.0,0.0,0.0001032188592944,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600341796875,0.0,0.0,7.623709825566038e-05,296.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15985107421875,0.0,0.0,0.0001032188592944,296.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16082763671875,0.0,0.0,0.0004896258469671,293.1604309082031,294.1499938964844,284.4864196777344,284.4864196777344,287.1805419921875,284.3788757324219,292.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443818755447,1.1053943538286148e-08,0.0010443708160892,-0.0280058123171329,0.0,0.050000000745058,0.0,-0.0102927219122648,60.0,-6.085874557495117,-0.0,-7.436681670469626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600341796875,0.0,0.0,9.801912528928368e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600646972656,0.0,0.0,0.0001032188592944,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600341796875,0.0,0.0,7.623709825566038e-05,296.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15985107421875,0.0,0.0,0.0001032188592944,296.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16082763671875,0.0,0.0,0.0004896258469671,293.1604309082031,294.1499938964844,284.4864196777344,284.4864196777344,287.1805419921875,284.3788757324219,292.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443818755447,1.1053943538286148e-08,0.0010443708160892,-0.0280058123171329,0.0,0.050000000745058,0.0,-0.0102927219122648,60.0,-6.085874557495117,-0.0,-7.436681670469626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,9.837881225394084e-05,296.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.159423828125,0.0,0.0,0.0001035976238199,296.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,7.651685154996812e-05,296.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592102050781,0.0,0.0,0.0001035976238199,296.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601867675781,0.0,0.0,0.0004914225428365,293.1595153808594,294.1499938964844,284.5322265625,284.5322265625,287.1310729980469,284.430419921875,292.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482143843546,1.150209261169266e-08,0.0010482029756531,-0.0291787534952163,0.0,0.050000000745058,0.0,-0.0105148889124393,60.0,-6.0720534324646,-0.0,-7.491360065614573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,9.837881225394084e-05,296.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.159423828125,0.0,0.0,0.0001035976238199,296.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,7.651685154996812e-05,296.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592102050781,0.0,0.0,0.0001035976238199,296.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601867675781,0.0,0.0,0.0004914225428365,293.1595153808594,294.1499938964844,284.5322265625,284.5322265625,287.1310729980469,284.430419921875,292.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482143843546,1.150209261169266e-08,0.0010482029756531,-0.0291787534952163,0.0,0.050000000745058,0.0,-0.0105148889124393,60.0,-6.0720534324646,-0.0,-7.491360065614573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,9.868551569525152e-05,296.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,0.0001039206035784,296.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,7.675540109630674e-05,296.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0001039206035784,296.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,0.0004929546266794,293.1585388183594,294.1499938964844,284.57672119140625,284.57672119140625,287.083251953125,284.4809265136719,292.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514825116842,1.1884230488590221e-08,0.0010514706373214,-0.0301788300275802,0.0,0.050000000745058,0.0,-0.0107043320313096,60.0,-6.057094097137451,-0.0,-7.538142909879755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,9.868551569525152e-05,296.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,0.0001039206035784,296.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,7.675540109630674e-05,296.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.0001039206035784,296.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,0.0004929546266794,293.1585388183594,294.1499938964844,284.57672119140625,284.57672119140625,287.083251953125,284.4809265136719,292.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514825116842,1.1884230488590221e-08,0.0010514706373214,-0.0301788300275802,0.0,0.050000000745058,0.0,-0.0107043320313096,60.0,-6.057094097137451,-0.0,-7.538142909879755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15838623046875,0.0,0.0,9.881499136099592e-05,296.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584167480469,0.0,0.0,0.0001040569404722,296.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15838623046875,0.0,0.0,7.685610034968704e-05,296.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,0.0001040569404722,296.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,0.0004936013137921,293.1580505371094,294.1499938964844,284.598388671875,284.598388671875,287.06005859375,284.5054931640625,292.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528620332479,1.2045542341354576e-08,0.0010528500424697,-0.0306009650230407,0.0,0.050000000745058,0.0,-0.0107843009755015,60.0,-6.048460483551025,-0.0,-7.55793507778435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580505371094,0.0,0.0,9.89330146694556e-05,296.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580505371094,0.0,0.0,0.0001041812283801,296.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580505371094,0.0,0.0,7.694790110690519e-05,296.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578674316406,0.0,0.0,0.0001041812283801,296.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587829589844,0.0,0.0,0.0004941908991895,293.1575622558594,294.1499938964844,284.6195983886719,284.6195983886719,287.03729248046875,284.5295715332031,292.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541197843849,1.2192599818661163e-08,0.0010541075607761,-0.0309857837855815,0.0,0.050000000745058,0.0,-0.0108572039753198,60.0,-6.039313316345215,-0.0,-7.576000626841052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573181152344,0.0,0.0,9.911643428495154e-05,296.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573486328125,0.0,0.0,0.000104374375951,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573181152344,0.0,0.0,7.709056080784649e-05,296.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571350097656,0.0,0.0,0.000104374375951,296.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,0.0004951070877723,293.15655517578125,294.1499938964844,284.6605834960937,284.6605834960937,286.9928283691406,284.5762023925781,292.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560742812231,1.2421123685157909e-08,0.001056061941199,-0.0315837599337101,0.0,0.050000000745058,0.0,-0.0109704937785863,60.0,-6.019170761108398,-0.0,-7.604117513437816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573181152344,0.0,0.0,9.911643428495154e-05,296.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573486328125,0.0,0.0,0.000104374375951,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573181152344,0.0,0.0,7.709056080784649e-05,296.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571350097656,0.0,0.0,0.000104374375951,296.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,0.0004951070877723,293.15655517578125,294.1499938964844,284.6605834960937,284.6605834960937,286.9928283691406,284.5762023925781,292.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560742812231,1.2421123685157909e-08,0.001056061941199,-0.0315837599337101,0.0,0.050000000745058,0.0,-0.0109704937785863,60.0,-6.019170761108398,-0.0,-7.604117513437816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565856933594,0.0,0.0,9.923284233082086e-05,296.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566162109375,0.0,0.0,0.0001044969612848,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565856933594,0.0,0.0,7.718110282439739e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1564025878906,0.0,0.0,0.0001044969612848,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573181152344,0.0,0.0,0.0004956885823048,293.155517578125,294.1499938964844,284.6993713378906,284.6993713378906,286.94976806640625,284.62060546875,292.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573148028925,1.256616410927336e-08,0.0010573022300377,-0.0319632664322853,0.0,0.050000000745058,0.0,-0.0110423974692821,60.0,-5.99645471572876,-0.0,-7.621989084327654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565856933594,0.0,0.0,9.923284233082086e-05,296.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566162109375,0.0,0.0,0.0001044969612848,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565856933594,0.0,0.0,7.718110282439739e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1564025878906,0.0,0.0,0.0001044969612848,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573181152344,0.0,0.0,0.0004956885823048,293.155517578125,294.1499938964844,284.6993713378906,284.6993713378906,286.94976806640625,284.62060546875,292.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573148028925,1.256616410927336e-08,0.0010573022300377,-0.0319632664322853,0.0,0.050000000745058,0.0,-0.0110423974692821,60.0,-5.99645471572876,-0.0,-7.621989084327654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15582275390625,0.0,0.0,9.932472312357275e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15582275390625,0.0,0.0,0.0001045937169692,296.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15582275390625,0.0,0.0,7.725256000412628e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556396484375,0.0,0.0,0.0001045937169692,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,0.0004961475497111,293.1544189453125,294.1499938964844,284.73565673828125,284.73565673828125,286.9084167480469,284.6620178222656,292.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582937393337,1.2680639649431669e-08,0.0010582810500636,-0.0322627872228622,0.0,0.050000000745058,0.0,-0.0110991476103663,60.0,-5.9727325439453125,-0.0,-7.636109700115412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15582275390625,0.0,0.0,9.932472312357275e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15582275390625,0.0,0.0,0.0001045937169692,296.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15582275390625,0.0,0.0,7.725256000412628e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556396484375,0.0,0.0,0.0001045937169692,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,0.0004961475497111,293.1544189453125,294.1499938964844,284.73565673828125,284.73565673828125,286.9084167480469,284.6620178222656,292.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582937393337,1.2680639649431669e-08,0.0010582810500636,-0.0322627872228622,0.0,0.050000000745058,0.0,-0.0110991476103663,60.0,-5.9727325439453125,-0.0,-7.636109700115412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.155029296875,0.0,0.0,9.942457836586982e-05,296.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.155029296875,0.0,0.0,0.0001046988691086,296.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.155029296875,0.0,0.0,7.733023085165769e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15484619140625,0.0,0.0,0.0001046988691086,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557312011719,0.0,0.0,0.0004966463311575,293.1533203125,294.1499938964844,284.7691650390625,284.7691650390625,286.8682861328125,284.7011413574219,292.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593575425446,1.2805051241571164e-08,0.0010593447368592,-0.0325882993638515,0.0,0.050000000745058,0.0,-0.0111608225852251,60.0,-5.95001745223999,-0.0,-7.65147092351981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.155029296875,0.0,0.0,9.942457836586982e-05,296.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.155029296875,0.0,0.0,0.0001046988691086,296.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.155029296875,0.0,0.0,7.733023085165769e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15484619140625,0.0,0.0,0.0001046988691086,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557312011719,0.0,0.0,0.0004966463311575,293.1533203125,294.1499938964844,284.7691650390625,284.7691650390625,286.8682861328125,284.7011413574219,292.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593575425446,1.2805051241571164e-08,0.0010593447368592,-0.0325882993638515,0.0,0.050000000745058,0.0,-0.0111608225852251,60.0,-5.95001745223999,-0.0,-7.65147092351981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15460205078125,0.0,0.0,9.94687870843336e-05,296.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,0.0001047454279614,296.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15460205078125,0.0,0.0,7.736461702734232e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544494628906,0.0,0.0,0.0001047454279614,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15533447265625,0.0,0.0,0.000496867171023,293.1527709960937,294.1499938964844,284.7847900390625,284.7847900390625,286.8487243652344,284.7196044921875,292.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.2860135178982546e-08,0.0010598158696666,-0.0327324159443378,0.0,0.050000000745058,0.0,-0.0111881308257579,60.0,-5.9393229484558105,-0.0,-7.658277212385657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,9.950646926881744e-05,296.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,0.0001047851037583,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,7.739391730865464e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1540222167969,0.0,0.0,0.0001047851037583,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549072265625,0.0,0.0,0.0004970554145984,293.1521911621094,294.1499938964844,284.7995910644531,284.7995910644531,286.8294982910156,284.7373046875,292.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060230191797,1.2907078961177376e-08,0.0010602172696962,-0.0328552350401878,0.0,0.050000000745058,0.0,-0.0112114027142524,60.0,-5.928925514221191,-0.0,-7.664079504365874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,9.956157009582968e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,0.0001048431295203,296.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,7.743677997495979e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531982421875,0.0,0.0,0.0001048431295203,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,0.0004973306786268,293.1510314941406,294.1499938964844,284.8266296386719,284.8266296386719,286.7919311523437,284.7702331542969,292.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608173906803,1.2975734264841776e-08,0.0010608044685795,-0.0330348573625087,0.0,0.050000000745058,0.0,-0.0112454388290643,60.0,-5.90891170501709,-0.0,-7.67256977951547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,9.956157009582968e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,0.0001048431295203,296.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,7.743677997495979e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531982421875,0.0,0.0,0.0001048431295203,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,0.0004973306786268,293.1510314941406,294.1499938964844,284.8266296386719,284.8266296386719,286.7919311523437,284.7702331542969,292.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608173906803,1.2975734264841776e-08,0.0010608044685795,-0.0330348573625087,0.0,0.050000000745058,0.0,-0.0112454388290643,60.0,-5.90891170501709,-0.0,-7.67256977951547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524963378906,0.0,0.0,9.95918016997166e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15252685546875,0.0,0.0,0.0001048749618348,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524963378906,0.0,0.0,7.746028859401122e-05,296.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,0.0001048749618348,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531982421875,0.0,0.0,0.0004974816692993,293.1498718261719,294.1499938964844,284.8500061035156,284.8500061035156,286.7554016113281,284.80010986328125,292.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611395118758,1.3013392141658642e-08,0.0010611264733597,-0.0331333801150321,0.0,0.050000000745058,0.0,-0.0112641081213951,60.0,-5.889820575714111,-0.0,-7.677228808233849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
