time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524963378906,0.0,0.0,9.95918016997166e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15252685546875,0.0,0.0,0.0001048749618348,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524963378906,0.0,0.0,7.746028859401122e-05,296.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,0.0001048749618348,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531982421875,0.0,0.0,0.0004974816692993,293.1498718261719,294.1499938964844,284.8500061035156,284.8500061035156,286.7554016113281,284.80010986328125,292.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611395118758,1.3013392141658642e-08,0.0010611264733597,-0.0331333801150321,0.0,0.050000000745058,0.0,-0.0112641081213951,60.0,-5.889820575714111,-0.0,-7.677228808233849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,9.96425878838636e-05,296.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0001049284401233,296.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,7.749978976789862e-05,296.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,0.0001049284401233,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522827148437,0.0,0.0,0.0004977353382855,293.1486511230469,294.1499938964844,284.87164306640625,284.87164306640625,286.7201232910156,284.8266296386719,292.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616804938763,1.3076666860456498e-08,0.0010616673389449,-0.0332989171147346,0.0,0.050000000745058,0.0,-0.0112954750657081,60.0,-5.872757434844971,-0.0,-7.685060410267398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,9.96425878838636e-05,296.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0001049284401233,296.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,7.749978976789862e-05,296.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,0.0001049284401233,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522827148437,0.0,0.0,0.0004977353382855,293.1486511230469,294.1499938964844,284.87164306640625,284.87164306640625,286.7201232910156,284.8266296386719,292.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616804938763,1.3076666860456498e-08,0.0010616673389449,-0.0332989171147346,0.0,0.050000000745058,0.0,-0.0112954750657081,60.0,-5.872757434844971,-0.0,-7.685060410267398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844180,296.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15069580078125,0.0,0.0,9.974972635973244e-05,296.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,0.000105041268398,296.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15069580078125,0.0,0.0,7.758312131045386e-05,296.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,0.000105041268398,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,0.0004982705577276,293.1473999023437,294.1499938964844,284.8937072753906,284.8937072753906,286.685791015625,284.8515625,292.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628217132762,1.3210159188759008e-08,0.0010628085583448,-0.0336481519043445,0.0,0.050000000745058,0.0,-0.01136165112257,60.0,-5.858003616333008,-0.0,-7.701596160814006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15069580078125,0.0,0.0,9.974972635973244e-05,296.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,0.000105041268398,296.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15069580078125,0.0,0.0,7.758312131045386e-05,296.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,0.000105041268398,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,0.0004982705577276,293.1473999023437,294.1499938964844,284.8937072753906,284.8937072753906,286.685791015625,284.8515625,292.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628217132762,1.3210159188759008e-08,0.0010628085583448,-0.0336481519043445,0.0,0.050000000745058,0.0,-0.01136165112257,60.0,-5.858003616333008,-0.0,-7.701596160814006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,9.983154450310394e-05,296.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,0.0001051274302881,296.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,7.764675683574751e-05,296.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15008544921875,0.0,0.0,0.0001051274302881,296.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,0.0004986792337149,293.1467590332031,294.1499938964844,284.90484619140625,284.90484619140625,286.6689758300781,284.8636779785156,292.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063693431206,1.3312103419593768e-08,0.001063680043444,-0.0339148417115211,0.0,0.050000000745058,0.0,-0.0114121884107589,60.0,-5.85207462310791,-0.0,-7.714236005540442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,9.99346375465393e-05,296.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0001052359802997,296.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,7.772693788865581e-05,296.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0001052359802997,296.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504211425781,0.0,0.0,0.000499194196891,293.1461181640625,294.1499938964844,284.91607666015625,284.91607666015625,286.6524353027344,284.87567138671875,292.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647915769368,1.3440544677223444e-08,0.0010647780727595,-0.0342508405447006,0.0,0.050000000745058,0.0,-0.0114758610725402,60.0,-5.847172737121582,-0.0,-7.73017561073175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001002057615551,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001055214961525,296.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,7.793781696818769e-05,296.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,0.0001055214961525,296.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0005005485145375,293.14483642578125,294.1499938964844,284.9386901855469,284.9386901855469,286.6200866699219,284.8995361328125,292.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067680073902,1.3778358898264288e-08,0.001067666336894,-0.0351345017552375,0.0,0.050000000745058,0.0,-0.0116433277726173,60.0,-5.8407816886901855,-0.0,-7.772176502385264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001002057615551,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001055214961525,296.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,7.793781696818769e-05,296.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,0.0001055214961525,296.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0005005485145375,293.14483642578125,294.1499938964844,284.9386901855469,284.9386901855469,286.6200866699219,284.8995361328125,292.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067680073902,1.3778358898264288e-08,0.001067666336894,-0.0351345017552375,0.0,0.050000000745058,0.0,-0.0116433277726173,60.0,-5.8407816886901855,-0.0,-7.772176502385264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.0001005559461191,296.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001058902489603,296.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,7.821017788955942e-05,296.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,0.0001058902489603,296.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,0.0005022977711632,293.1434936523437,294.1499938964844,284.9614562988281,284.9614562988281,286.5885925292969,284.92340087890625,292.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714109521359,1.4214672994228296e-08,0.0010713967494666,-0.0362756960093975,0.0,0.050000000745058,0.0,-0.0118596255779266,60.0,-5.838608741760254,-0.0,-7.826592707260718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.0001005559461191,296.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001058902489603,296.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,7.821017788955942e-05,296.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,0.0001058902489603,296.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,0.0005022977711632,293.1434936523437,294.1499938964844,284.9614562988281,284.9614562988281,286.5885925292969,284.92340087890625,292.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714109521359,1.4214672994228296e-08,0.0010713967494666,-0.0362756960093975,0.0,0.050000000745058,0.0,-0.0118596255779266,60.0,-5.838608741760254,-0.0,-7.826592707260718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0001009966363199,296.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0001063543168129,296.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,7.855294097680598e-05,296.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001063543168129,296.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0005044991266913,293.1421203613281,294.1499938964844,284.9842834472656,284.9842834472656,286.5581970214844,284.9474792480469,292.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761063313111,1.4763761768676886e-08,0.0010760915465652,-0.0377116575837135,0.0,0.050000000745058,0.0,-0.0121318297460675,60.0,-5.841882705688477,-0.0,-7.895343401287391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0001009966363199,296.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0001063543168129,296.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,7.855294097680598e-05,296.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001063543168129,296.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0005044991266913,293.1421203613281,294.1499938964844,284.9842834472656,284.9842834472656,286.5581970214844,284.9474792480469,292.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761063313111,1.4763761768676886e-08,0.0010760915465652,-0.0377116575837135,0.0,0.050000000745058,0.0,-0.0121318297460675,60.0,-5.841882705688477,-0.0,-7.895343401287391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.71875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0001014949739328,296.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0001068790952558,296.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,7.894053851487115e-05,296.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,0.0001068790952558,296.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0005069884355179,293.1407165527344,294.1499938964844,285.00714111328125,285.00714111328125,286.5285339355469,284.9716796875,292.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081415801309,1.5384687301889244e-08,0.0010814004344865,-0.0393352098762989,0.0,0.050000000745058,0.0,-0.0124396458268165,60.0,-5.8484296798706055,-0.0,-7.973450522058556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.71875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0001014949739328,296.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0001068790952558,296.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,7.894053851487115e-05,296.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,0.0001068790952558,296.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0005069884355179,293.1407165527344,294.1499938964844,285.00714111328125,285.00714111328125,286.5285339355469,284.9716796875,292.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081415801309,1.5384687301889244e-08,0.0010814004344865,-0.0393352098762989,0.0,0.050000000745058,0.0,-0.0124396458268165,60.0,-5.8484296798706055,-0.0,-7.973450522058556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0001017701870296,296.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0001071689039235,296.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,7.915458991192281e-05,296.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0001071689039235,296.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,0.0005083631258457,293.1399841308594,294.1499938964844,285.0185241699219,285.0185241699219,286.5140075683594,284.9838256835937,292.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843479540199,1.5727591673453393e-08,0.0010843322379514,-0.0402316823601722,0.0,0.050000000745058,0.0,-0.0126096373423933,60.0,-5.853193283081055,-0.0,-8.016749575290305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0001020581112243,296.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0001074721003533,296.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,7.937852933537215e-05,296.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445007324219,0.0,0.0,0.0001074721003533,296.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0005098013789393,293.1392822265625,294.1499938964844,285.0299072265625,285.0299072265625,286.4997253417969,284.9959716796875,292.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874157305806,1.6086344700738664e-08,0.0010873996652662,-0.0411694832146167,0.0,0.050000000745058,0.0,-0.0127874845638871,60.0,-5.858813762664795,-0.0,-8.062174572387448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001026581667247,296.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001081039954442,296.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,7.984524563653395e-05,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001081039954442,296.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,0.0005127988406457,293.1377868652344,294.1499938964844,285.052490234375,285.052490234375,286.4718017578125,285.02020263671875,292.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938091436401,1.6834020399869587e-08,0.0010937922634184,-0.043123610317707,0.0,0.050000000745058,0.0,-0.0131581369787454,60.0,-5.871894836425781,-0.0,-8.157257980201393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001026581667247,296.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001081039954442,296.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,7.984524563653395e-05,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001081039954442,296.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,0.0005127988406457,293.1377868652344,294.1499938964844,285.052490234375,285.052490234375,286.4718017578125,285.02020263671875,292.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938091436401,1.6834020399869587e-08,0.0010937922634184,-0.043123610317707,0.0,0.050000000745058,0.0,-0.0131581369787454,60.0,-5.871894836425781,-0.0,-8.157257980201393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0001032911750371,296.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,0.000108770582301,296.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,8.033758058445528e-05,296.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422424316406,0.0,0.0,0.000108770582301,296.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,0.0005159607972018,293.1362609863281,294.1499938964844,285.0748596191406,285.0748596191406,286.4446105957031,285.0443115234375,292.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005537817254,1.7622747705559053e-08,0.0011005360865965,-0.0451845042407512,0.0,0.050000000745058,0.0,-0.0135491406545043,60.0,-5.886926651000977,-0.0,-8.258164996277628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0001032911750371,296.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,0.000108770582301,296.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,8.033758058445528e-05,296.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422424316406,0.0,0.0,0.000108770582301,296.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,0.0005159607972018,293.1362609863281,294.1499938964844,285.0748596191406,285.0748596191406,286.4446105957031,285.0443115234375,292.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005537817254,1.7622747705559053e-08,0.0011005360865965,-0.0451845042407512,0.0,0.050000000745058,0.0,-0.0135491406545043,60.0,-5.886926651000977,-0.0,-8.258164996277628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,0.000103665406641,296.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,0.0001091646627173,296.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,8.062864799285308e-05,296.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416015625,0.0,0.0,0.0001091646627173,296.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0005178301944397,293.1354064941406,294.1499938964844,285.0872497558594,285.0872497558594,286.4297180175781,285.0577392578125,292.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045407736673,1.8089048481328973e-08,0.0011045227292925,-0.0464026518166065,0.0,0.050000000745058,0.0,-0.0137803023681044,60.0,-5.896325588226318,-0.0,-8.318112776350972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,0.0001039338749251,296.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,0.0001094473773264,296.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,8.083746070042253e-05,296.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,0.0001094473773264,296.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,0.0005191712407395,293.1347351074219,294.1499938964844,285.096923828125,285.096923828125,286.418212890625,285.06817626953125,292.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074016802012,1.842356844861116e-08,0.0011073831701651,-0.0472764149308204,0.0,0.050000000745058,0.0,-0.0139461383223533,60.0,-5.903412342071533,-0.0,-8.361252668009912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,0.0001043474039761,296.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,0.0001098828433896,296.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,8.11590944067575e-05,296.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398620605469,0.0,0.0,0.0001098828433896,296.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405944824219,0.0,0.0,0.00052123691421,293.13311767578125,294.1499938964844,285.1185607910156,285.1185607910156,286.3926086425781,285.0914611816406,292.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118086986243,1.893883627701598e-08,0.0011117897229269,-0.048622079193592,0.0,0.050000000745058,0.0,-0.0142015805467963,60.0,-5.9134135246276855,-0.0,-8.427919340192602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,0.0001043474039761,296.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,0.0001098828433896,296.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,8.11590944067575e-05,296.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398620605469,0.0,0.0,0.0001098828433896,296.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405944824219,0.0,0.0,0.00052123691421,293.13311767578125,294.1499938964844,285.1185607910156,285.1185607910156,286.3926086425781,285.0914611816406,292.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118086986243,1.893883627701598e-08,0.0011117897229269,-0.048622079193592,0.0,0.050000000745058,0.0,-0.0142015805467963,60.0,-5.9134135246276855,-0.0,-8.427919340192602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.139404296875,0.0,0.0,0.0001044346354319,296.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.139404296875,0.0,0.0,0.0001099747023545,296.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.139404296875,0.0,0.0,8.122694271150976e-05,296.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392517089844,0.0,0.0,0.0001099747023545,296.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399841308594,0.0,0.0,0.0005216726567596,293.13232421875,294.1499938964844,285.12921142578125,285.12921142578125,286.380126953125,285.102783203125,292.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127388570457,1.904753155201888e-08,0.0011127197649329,-0.0489059165120124,0.0,0.050000000745058,0.0,-0.0142554696649312,60.0,-5.9129838943481445,-0.0,-8.442016508070085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,0.0001044202799675,296.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,0.0001099595829145,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,8.121577411657199e-05,296.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386413574219,0.0,0.0,0.0001099595829145,296.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13934326171875,0.0,0.0,0.0005216009449213,293.1315002441406,294.1499938964844,285.1397399902344,285.1397399902344,286.3678894042969,285.1138610839844,292.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125865858048,1.902964186228928e-08,0.001112567493692,-0.0488592013716697,0.0,0.050000000745058,0.0,-0.0142466044053435,60.0,-5.907954216003418,-0.0,-8.439695164952354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13751220703125,0.0,0.0,0.0001042128642438,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375427246094,0.0,0.0,0.000109741158667,296.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13751220703125,0.0,0.0,8.105445158435032e-05,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13739013671875,0.0,0.0,0.000109741158667,296.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380920410156,0.0,0.0,0.0005205648485571,293.1298522949219,294.1499938964844,285.1603698730469,285.1603698730469,286.3441467285156,285.13525390625,292.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103765573352,1.8771181942156545e-08,0.0011103578144684,-0.0481842644512653,0.0,0.050000000745058,0.0,-0.0141184758394956,60.0,-5.88510274887085,-0.0,-8.406198759303153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13751220703125,0.0,0.0,0.0001042128642438,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375427246094,0.0,0.0,0.000109741158667,296.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13751220703125,0.0,0.0,8.105445158435032e-05,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13739013671875,0.0,0.0,0.000109741158667,296.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380920410156,0.0,0.0,0.0005205648485571,293.1298522949219,294.1499938964844,285.1603698730469,285.1603698730469,286.3441467285156,285.13525390625,292.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103765573352,1.8771181942156545e-08,0.0011103578144684,-0.0481842644512653,0.0,0.050000000745058,0.0,-0.0141184758394956,60.0,-5.88510274887085,-0.0,-8.406198759303153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,0.0001039052876876,296.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1362609863281,0.0,0.0,0.0001094172694138,296.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,8.081521809799597e-05,296.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,0.0001094172694138,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368103027344,0.0,0.0,0.0005190283991396,293.128173828125,294.1499938964844,285.18035888671875,285.18035888671875,286.3212585449219,285.1557922363281,292.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070999316871,1.8387925848628583e-08,0.0011070815380662,-0.0471833199262619,0.0,0.050000000745058,0.0,-0.0139284841716289,60.0,-5.853831768035889,-0.0,-8.356650482710395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,0.0001039052876876,296.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1362609863281,0.0,0.0,0.0001094172694138,296.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,8.081521809799597e-05,296.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,0.0001094172694138,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368103027344,0.0,0.0,0.0005190283991396,293.128173828125,294.1499938964844,285.18035888671875,285.18035888671875,286.3212585449219,285.1557922363281,292.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070999316871,1.8387925848628583e-08,0.0011070815380662,-0.0471833199262619,0.0,0.050000000745058,0.0,-0.0139284841716289,60.0,-5.853831768035889,-0.0,-8.356650482710395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13494873046875,0.0,0.0,0.0001034138404065,296.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13494873046875,0.0,0.0,0.0001088997523766,296.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13494873046875,0.0,0.0,8.043299021665007e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,0.0001088997523766,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.135498046875,0.0,0.0,0.0005165735492482,293.1264953613281,294.1499938964844,285.1996154785156,285.1996154785156,286.2992553710937,285.1754150390625,292.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018641525879,1.7775571237166332e-08,0.0011018463410437,-0.045583751052618,0.0,0.050000000745058,0.0,-0.0136249186471104,60.0,-5.813878059387207,-0.0,-8.277787344468379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13494873046875,0.0,0.0,0.0001034138404065,296.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13494873046875,0.0,0.0,0.0001088997523766,296.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13494873046875,0.0,0.0,8.043299021665007e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,0.0001088997523766,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.135498046875,0.0,0.0,0.0005165735492482,293.1264953613281,294.1499938964844,285.1996154785156,285.1996154785156,286.2992553710937,285.1754150390625,292.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018641525879,1.7775571237166332e-08,0.0011018463410437,-0.045583751052618,0.0,0.050000000745058,0.0,-0.0136249186471104,60.0,-5.813878059387207,-0.0,-8.277787344468379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0001027591497404,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336364746094,0.0,0.0,0.0001082103335647,296.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,7.992378232302144e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,0.0001082103335647,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341552734375,0.0,0.0,0.0005133032100275,293.1247863769531,294.1499938964844,285.2181091308594,285.2181091308594,286.2781677246094,285.1940612792969,292.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109488889575,1.6959806004024358e-08,0.001094871899113,-0.0434523150324821,0.0,0.050000000745058,0.0,-0.013220515102148,60.0,-5.764880657196045,-0.0,-8.173308430059478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0001027591497404,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336364746094,0.0,0.0,0.0001082103335647,296.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,7.992378232302144e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,0.0001082103335647,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341552734375,0.0,0.0,0.0005133032100275,293.1247863769531,294.1499938964844,285.2181091308594,285.2181091308594,286.2781677246094,285.1940612792969,292.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109488889575,1.6959806004024358e-08,0.001094871899113,-0.0434523150324821,0.0,0.050000000745058,0.0,-0.013220515102148,60.0,-5.764880657196045,-0.0,-8.173308430059478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329650878906,0.0,0.0,0.0001023874938255,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329650878906,0.0,0.0,0.0001078189598047,296.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329650878906,0.0,0.0,7.963471580296755e-05,296.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328125,0.0,0.0,0.0001078189598047,296.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,0.0005114467348903,293.1239318847656,294.1499938964844,285.2270202636719,285.2270202636719,286.2679748535156,285.20294189453125,292.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909291449934,1.649671865777691e-08,0.0010909126140177,-0.042242094874382,0.0,0.050000000745058,0.0,-0.0129909450188279,60.0,-5.73740816116333,-0.0,-8.114293592598187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322937011719,0.0,0.0,0.0001019873961922,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322937011719,0.0,0.0,0.000107397645479,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322937011719,0.0,0.0,7.932353037176654e-05,296.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321716308594,0.0,0.0,0.000107397645479,296.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328125,0.0,0.0,0.0005094481748528,293.123046875,294.1499938964844,285.2357177734375,285.2357177734375,286.2580261230469,285.2115783691406,292.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866664815694,1.5998201874367624e-08,0.0010866504162549,-0.0409390777349472,0.0,0.050000000745058,0.0,-0.0127438111230731,60.0,-5.7085490226745605,-0.0,-8.051001998410356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,0.0001011318308883,296.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,0.0001064966854755,296.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,7.865809311624616e-05,296.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307983398437,0.0,0.0,0.0001064966854755,296.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314697265625,0.0,0.0,0.0005051744519732,293.1213073730469,294.1499938964844,285.2523803710937,285.2523803710937,286.2387390136719,285.22802734375,292.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077550696209,1.4932167502479388e-08,0.0010775357950478,-0.0381520166993141,0.0,0.050000000745058,0.0,-0.0122153367847204,60.0,-5.64766788482666,-0.0,-7.916489153103613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,0.0001011318308883,296.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,0.0001064966854755,296.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,7.865809311624616e-05,296.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307983398437,0.0,0.0,0.0001064966854755,296.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314697265625,0.0,0.0,0.0005051744519732,293.1213073730469,294.1499938964844,285.2523803710937,285.2523803710937,286.2387390136719,285.22802734375,292.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077550696209,1.4932167502479388e-08,0.0010775357950478,-0.0381520166993141,0.0,0.050000000745058,0.0,-0.0122153367847204,60.0,-5.64766788482666,-0.0,-7.916489153103613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0001002380231511,296.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,0.0001055554675986,296.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,7.79629044700414e-05,296.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12945556640625,0.0,0.0,0.0001055554675986,296.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,0.0005007096915505,293.1195678710937,294.1499938964844,285.2679748535156,285.2679748535156,286.2203063964844,285.243408203125,292.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680271079763,1.3818496569228957e-08,0.0010680133709684,-0.0352394841611385,0.0,0.050000000745058,0.0,-0.011663245037198,60.0,-5.584378242492676,-0.0,-7.777173749445866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
