time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846400,296.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0001002380231511,296.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,0.0001055554675986,296.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,7.79629044700414e-05,296.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12945556640625,0.0,0.0,0.0001055554675986,296.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,0.0005007096915505,293.1195678710937,294.1499938964844,285.2679748535156,285.2679748535156,286.2203063964844,285.243408203125,292.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680271079763,1.3818496569228957e-08,0.0010680133709684,-0.0352394841611385,0.0,0.050000000745058,0.0,-0.011663245037198,60.0,-5.584378242492676,-0.0,-7.777173749445866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,9.96642411337234e-05,296.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.12872314453125,0.0,0.0,0.0001049512502504,296.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,7.751663360977545e-05,296.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285705566406,0.0,0.0,0.0001049512502504,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12921142578125,0.0,0.0,0.0004978435463272,293.1184387207031,294.1499938964844,285.27740478515625,285.27740478515625,286.2089233398437,285.25262451171875,292.82989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619134409353,1.3103584883822352e-08,0.0010619004024192,-0.0333693362772464,0.0,0.050000000745058,0.0,-0.0113088339567184,60.0,-5.543668746948242,-0.0,-7.688392855698113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282043457031,0.0,0.0,9.93447538348846e-05,296.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12823486328125,0.0,0.0,0.0001046148099703,296.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282043457031,0.0,0.0,7.726814510533586e-05,296.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,0.0001046148099703,296.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12872314453125,0.0,0.0,0.0004962476086802,293.1177978515625,294.1499938964844,285.2825012207031,285.2825012207031,286.20263671875,285.25762939453125,292.8283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585093405097,1.2705511309718533e-08,0.0010584966512396,-0.0323278605937957,0.0,0.050000000745058,0.0,-0.0111114922910928,60.0,-5.520948886871338,-0.0,-7.639179244733897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268310546875,0.0,0.0,9.848237095866352e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268310546875,0.0,0.0,0.0001037066758726,296.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268310546875,0.0,0.0,7.659739640075713e-05,296.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0001037066758726,296.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273498535156,0.0,0.0,0.000491939834319,293.11602783203125,294.1499938964844,285.2958068847656,285.2958068847656,286.18572998046875,285.2707824707031,292.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493205627426,1.163101970291791e-08,0.0010493089212104,-0.0295161698013544,0.0,0.050000000745058,0.0,-0.0105788214132189,60.0,-5.459262847900391,-0.0,-7.507127008921088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846640,296.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268310546875,0.0,0.0,9.848237095866352e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268310546875,0.0,0.0,0.0001037066758726,296.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268310546875,0.0,0.0,7.659739640075713e-05,296.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0001037066758726,296.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273498535156,0.0,0.0,0.000491939834319,293.11602783203125,294.1499938964844,285.2958068847656,285.2958068847656,286.18572998046875,285.2707824707031,292.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493205627426,1.163101970291791e-08,0.0010493089212104,-0.0295161698013544,0.0,0.050000000745058,0.0,-0.0105788214132189,60.0,-5.459262847900391,-0.0,-7.507127008921088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,9.807279275264592e-05,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12615966796875,0.0,0.0,0.0001032753789331,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,7.627884042449296e-05,296.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260070800781,0.0,0.0,0.0001032753789331,296.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,0.0004898938932456,293.1151428222656,294.1499938964844,285.302001953125,285.302001953125,286.1775207519531,285.2768859863281,292.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449565015733,1.1120711462808686e-08,0.0010449454421177,-0.0281805675476789,0.0,0.050000000745058,0.0,-0.0103258406743407,60.0,-5.429753303527832,-0.0,-7.444814542623136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254577636719,0.0,0.0,9.768046584213153e-05,296.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254577636719,0.0,0.0,0.0001028622355079,296.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254577636719,0.0,0.0,7.597369403811172e-05,296.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253356933594,0.0,0.0,0.0001028622355079,296.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259460449219,0.0,0.0,0.0004879341577179,293.1142578125,294.1499938964844,285.307861328125,285.307861328125,286.16949462890625,285.28271484375,292.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407762601971,1.0631897140456203e-08,0.0010407656664028,-0.0269010812044143,0.0,0.050000000745058,0.0,-0.010083514265716,60.0,-5.401280879974365,-0.0,-7.385369826806709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,9.696018969407304e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,0.0001021037533064,296.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,7.541348168160766e-05,296.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239318847656,0.0,0.0,0.0001021037533064,296.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1245422363281,0.0,0.0,0.0004843362257815,293.1124572753906,294.1499938964844,285.3185729980469,285.3185729980469,286.15380859375,285.293701171875,292.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331014636904,9.734482553369617e-09,0.0010330916848033,-0.0245517380535602,0.0,0.050000000745058,0.0,-0.0096386261284351,60.0,-5.347712516784668,-0.0,-7.276855029658692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,9.696018969407304e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,0.0001021037533064,296.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,7.541348168160766e-05,296.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239318847656,0.0,0.0,0.0001021037533064,296.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1245422363281,0.0,0.0,0.0004843362257815,293.1124572753906,294.1499938964844,285.3185729980469,285.3185729980469,286.15380859375,285.293701171875,292.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331014636904,9.734482553369617e-09,0.0010330916848033,-0.0245517380535602,0.0,0.050000000745058,0.0,-0.0096386261284351,60.0,-5.347712516784668,-0.0,-7.276855029658692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,9.634868911234662e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,0.0001014598092297,296.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,7.493787416024134e-05,296.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,0.0001014598092297,296.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12310791015625,0.0,0.0,0.0004812816623598,293.11065673828125,294.1499938964844,285.3278503417969,285.3278503417969,286.1387023925781,285.3034973144531,292.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265856981277,8.972601328594011e-09,0.0010265767341479,-0.0225568916648626,0.0,0.050000000745058,0.0,-0.0092609282582998,60.0,-5.300873756408691,-0.0,-7.185358441574864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,9.634868911234662e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,0.0001014598092297,296.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,7.493787416024134e-05,296.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,0.0001014598092297,296.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12310791015625,0.0,0.0,0.0004812816623598,293.11065673828125,294.1499938964844,285.3278503417969,285.3278503417969,286.1387023925781,285.3034973144531,292.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265856981277,8.972601328594011e-09,0.0010265767341479,-0.0225568916648626,0.0,0.050000000745058,0.0,-0.0092609282582998,60.0,-5.300873756408691,-0.0,-7.185358441574864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,9.585725638316944e-05,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,0.0001009423067444,296.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,7.455563900293782e-05,296.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12109375,0.0,0.0,0.0001009423067444,296.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216735839844,0.0,0.0,0.0004788268415722,293.1088562011719,294.1499938964844,285.3356018066406,285.3356018066406,286.1241455078125,285.3122253417969,292.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213491041213,8.360312442334816e-09,0.0010213407222181,-0.0209535304456949,0.0,0.050000000745058,0.0,-0.0089573878794908,60.0,-5.2614521980285645,-0.0,-7.112245725693357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,9.585725638316944e-05,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,0.0001009423067444,296.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,7.455563900293782e-05,296.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12109375,0.0,0.0,0.0001009423067444,296.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216735839844,0.0,0.0,0.0004788268415722,293.1088562011719,294.1499938964844,285.3356018066406,285.3356018066406,286.1241455078125,285.3122253417969,292.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213491041213,8.360312442334816e-09,0.0010213407222181,-0.0209535304456949,0.0,0.050000000745058,0.0,-0.0089573878794908,60.0,-5.2614521980285645,-0.0,-7.112245725693357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,9.548218076815827e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197814941406,0.0,0.0,0.0001005473386612,296.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,7.426391675835475e-05,296.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1196594238281,0.0,0.0,0.0001005473386612,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202392578125,0.0,0.0,0.0004769532824866,293.1070251464844,294.1499938964844,285.341796875,285.341796875,286.1100158691406,285.3199157714844,292.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173523332923,7.893007136772212e-09,0.0010173445334658,-0.0197297241538763,0.0,0.050000000745058,0.0,-0.0087257241830229,60.0,-5.229674816131592,-0.0,-7.056696205154368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,9.548218076815827e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197814941406,0.0,0.0,0.0001005473386612,296.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,7.426391675835475e-05,296.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1196594238281,0.0,0.0,0.0001005473386612,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202392578125,0.0,0.0,0.0004769532824866,293.1070251464844,294.1499938964844,285.341796875,285.341796875,286.1100158691406,285.3199157714844,292.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173523332923,7.893007136772212e-09,0.0010173445334658,-0.0197297241538763,0.0,0.050000000745058,0.0,-0.0087257241830229,60.0,-5.229674816131592,-0.0,-7.056696205154368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190490722656,0.0,0.0,9.533506818115713e-05,296.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190490722656,0.0,0.0,0.0001003924189717,296.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190490722656,0.0,0.0,7.41494950489141e-05,296.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189270019531,0.0,0.0,0.0001003924189717,296.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195068359375,0.0,0.0,0.0004762184107676,293.1061096191406,294.1499938964844,285.3442687988281,285.3442687988281,286.1031188964844,285.3233337402344,292.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157846845686,7.709718197190796e-09,0.001015776884742,-0.0192496906965971,0.0,0.050000000745058,0.0,-0.0086348578333854,60.0,-5.216612815856934,-0.0,-7.034967808294823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,9.521135507384316e-05,296.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,0.0001002621429506,296.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,7.405327778542414e-05,296.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181945800781,0.0,0.0,0.0001002621429506,296.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1187744140625,0.0,0.0,0.0004756004491355,293.10516357421875,294.1499938964844,285.3462829589844,285.3462829589844,286.0963134765625,285.3265380859375,292.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144662810489,7.555585490592875e-09,0.001014458714053,-0.0188460070639848,0.0,0.050000000745058,0.0,-0.0085584465414285,60.0,-5.205182552337647,-0.0,-7.01672178138324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1168212890625,0.0,0.0,9.503087494522332e-05,296.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1168518066406,0.0,0.0,0.0001000720876618,296.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1168212890625,0.0,0.0,7.39129027351737e-05,296.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167297363281,0.0,0.0,0.0001000720876618,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173095703125,0.0,0.0,0.0004746988997794,293.1033020019531,294.1499938964844,285.3490600585937,285.3490600585937,286.0829162597656,285.3321838378906,292.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125432163476,7.330726692345024e-09,0.0010125358821824,-0.0182570721954107,0.0,0.050000000745058,0.0,-0.0084469737485051,60.0,-5.186776161193848,-0.0,-6.99014606198034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1168212890625,0.0,0.0,9.503087494522332e-05,296.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1168518066406,0.0,0.0,0.0001000720876618,296.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1168212890625,0.0,0.0,7.39129027351737e-05,296.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167297363281,0.0,0.0,0.0001000720876618,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173095703125,0.0,0.0,0.0004746988997794,293.1033020019531,294.1499938964844,285.3490600585937,285.3490600585937,286.0829162597656,285.3321838378906,292.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125432163476,7.330726692345024e-09,0.0010125358821824,-0.0182570721954107,0.0,0.050000000745058,0.0,-0.0084469737485051,60.0,-5.186776161193848,-0.0,-6.99014606198034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153259277344,0.0,0.0,9.49278983171098e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153564453125,0.0,0.0,9.996364678954706e-05,296.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153259277344,0.0,0.0,7.383280899375677e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,9.996364678954706e-05,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158142089844,0.0,0.0,0.0004741844895761,293.1014404296875,294.1499938964844,285.3500061035156,285.3500061035156,286.0697631835937,285.33673095703125,292.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114456526935,7.202421326013564e-09,0.0010114384349435,-0.0179210156202316,0.0,0.050000000745058,0.0,-0.008383366279304,60.0,-5.174415111541748,-0.0,-6.975004396281292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153259277344,0.0,0.0,9.49278983171098e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153564453125,0.0,0.0,9.996364678954706e-05,296.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153259277344,0.0,0.0,7.383280899375677e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,9.996364678954706e-05,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158142089844,0.0,0.0,0.0004741844895761,293.1014404296875,294.1499938964844,285.3500061035156,285.3500061035156,286.0697631835937,285.33673095703125,292.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114456526935,7.202421326013564e-09,0.0010114384349435,-0.0179210156202316,0.0,0.050000000745058,0.0,-0.008383366279304,60.0,-5.174415111541748,-0.0,-6.975004396281292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142578125,0.0,0.0,9.488423529546708e-05,296.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142578125,0.0,0.0,9.991767001338304e-05,296.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142578125,0.0,0.0,7.379885209957138e-05,296.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141357421875,0.0,0.0,9.991767001338304e-05,296.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147155761719,0.0,0.0,0.0004739664145745,293.1000671386719,294.1499938964844,285.3500061035156,285.3500061035156,286.0604858398437,285.3392944335937,292.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109804570674,7.1480252827882396e-09,0.0010109733557328,-0.0177785400301218,0.0,0.050000000745058,0.0,-0.008356399834156,60.0,-5.1686201095581055,-0.0,-6.96858961646285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11383056640625,0.0,0.0,9.486974886385724e-05,296.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11383056640625,0.0,0.0,9.99024196062237e-05,296.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11383056640625,0.0,0.0,7.378758164122701e-05,296.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137084960937,0.0,0.0,9.99024196062237e-05,296.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142883300781,0.0,0.0,0.000473894062452,293.0995178222656,294.1499938964844,285.3500061035156,285.3500061035156,286.056884765625,285.34014892578125,292.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108260903507,7.1299792736567724e-09,0.0010108189890161,-0.0177312735468149,0.0,0.050000000745058,0.0,-0.0083474535495042,60.0,-5.166722297668457,-0.0,-6.966462251511987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123046875,0.0,0.0,9.482768655288965e-05,296.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123046875,0.0,0.0,9.985812357626855e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123046875,0.0,0.0,7.375486893579364e-05,296.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121826171875,0.0,0.0,9.985812357626855e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127624511719,0.0,0.0,0.0004736839327961,293.0975952148437,294.1499938964844,285.3500061035156,285.3500061035156,286.04425048828125,285.3426513671875,292.7828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103778913617,7.0775723060023665e-09,0.001010370790027,-0.0175940059125423,0.0,0.050000000745058,0.0,-0.0083214724436402,60.0,-5.16099214553833,-0.0,-6.960286214052759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123046875,0.0,0.0,9.482768655288965e-05,296.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123046875,0.0,0.0,9.985812357626855e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123046875,0.0,0.0,7.375486893579364e-05,296.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121826171875,0.0,0.0,9.985812357626855e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127624511719,0.0,0.0,0.0004736839327961,293.0975952148437,294.1499938964844,285.3500061035156,285.3500061035156,286.04425048828125,285.3426513671875,292.7828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103778913617,7.0775723060023665e-09,0.001010370790027,-0.0175940059125423,0.0,0.050000000745058,0.0,-0.0083214724436402,60.0,-5.16099214553833,-0.0,-6.960286214052759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1115417480469,0.0,0.0,9.48116066865623e-05,296.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1115417480469,0.0,0.0,9.984118514694272e-05,296.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1115417480469,0.0,0.0,7.374236156465486e-05,296.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114196777344,0.0,0.0,9.984118514694272e-05,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119689941406,0.0,0.0,0.000473603606224,293.0966186523437,294.1499938964844,285.3500061035156,285.3500061035156,286.0380249023437,285.3436279296875,292.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102065280079,7.057534112675512e-09,0.0010101994266733,-0.0175415202975273,0.0,0.050000000745058,0.0,-0.0083115389570593,60.0,-5.158512592315674,-0.0,-6.957925080541828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107482910156,0.0,0.0,9.479792061029002e-05,296.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107482910156,0.0,0.0,9.982677147490904e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107482910156,0.0,0.0,7.37317168386653e-05,296.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11065673828125,0.0,0.0,9.982677147490904e-05,296.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112060546875,0.0,0.0,0.0004735352413263,293.0956726074219,294.1499938964844,285.3500061035156,285.3500061035156,286.0318603515625,285.344482421875,292.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100606596097,7.040484639730948e-09,0.0010100535582751,-0.0174968633800745,0.0,0.050000000745058,0.0,-0.0083030862733721,60.0,-5.156203269958496,-0.0,-6.955916376227833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10919189453125,0.0,0.0,9.477703861193731e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10919189453125,0.0,0.0,9.98047908069566e-05,296.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10919189453125,0.0,0.0,7.371547690127045e-05,296.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10906982421875,0.0,0.0,9.98047908069566e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.109619140625,0.0,0.0,0.0004734309331979,293.0936889648437,294.1499938964844,285.3500061035156,285.3500061035156,286.0196838378906,285.3458557128906,292.7747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098381899297,7.01447344653161e-09,0.0010098312050104,-0.017428733408451,0.0,0.050000000745058,0.0,-0.0082901921123266,60.0,-5.1519927978515625,-0.0,-6.952853226493971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10919189453125,0.0,0.0,9.477703861193731e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10919189453125,0.0,0.0,9.98047908069566e-05,296.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10919189453125,0.0,0.0,7.371547690127045e-05,296.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10906982421875,0.0,0.0,9.98047908069566e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.109619140625,0.0,0.0,0.0004734309331979,293.0936889648437,294.1499938964844,285.3500061035156,285.3500061035156,286.0196838378906,285.3458557128906,292.7747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098381899297,7.01447344653161e-09,0.0010098312050104,-0.017428733408451,0.0,0.050000000745058,0.0,-0.0082901921123266,60.0,-5.1519927978515625,-0.0,-6.952853226493971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10760498046875,0.0,0.0,9.476332343183458e-05,296.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10760498046875,0.0,0.0,9.979034075513482e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10760498046875,0.0,0.0,7.370480307145044e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10748291015625,0.0,0.0,9.979034075513482e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080322265625,0.0,0.0,0.0004733623936772,293.0917053222656,294.1499938964844,285.3500061035156,285.3500061035156,286.0077514648437,285.34686279296875,292.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096919722855,6.997378676487642e-09,0.0010096849873661,-0.0173839554190635,0.0,0.050000000745058,0.0,-0.0082817170768976,60.0,-5.148260116577148,-0.0,-6.950840258923563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10760498046875,0.0,0.0,9.476332343183458e-05,296.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10760498046875,0.0,0.0,9.979034075513482e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10760498046875,0.0,0.0,7.370480307145044e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10748291015625,0.0,0.0,9.979034075513482e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080322265625,0.0,0.0,0.0004733623936772,293.0917053222656,294.1499938964844,285.3500061035156,285.3500061035156,286.0077514648437,285.34686279296875,292.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096919722855,6.997378676487642e-09,0.0010096849873661,-0.0173839554190635,0.0,0.050000000745058,0.0,-0.0082817170768976,60.0,-5.148260116577148,-0.0,-6.950840258923563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059875488281,0.0,0.0,9.475540718995036e-05,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059875488281,0.0,0.0,9.978200978366658e-05,296.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059875488281,0.0,0.0,7.369865488726646e-05,296.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058654785156,0.0,0.0,9.978200978366658e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064147949219,0.0,0.0,0.0004733228997793,293.0896911621094,294.1499938964844,285.3500061035156,285.3500061035156,285.9960021972656,285.3476257324219,292.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096076875925,6.987524336921069e-09,0.0010096007026731,-0.0173581447452306,0.0,0.050000000745058,0.0,-0.0082768313586711,60.0,-5.144900321960449,-0.0,-6.949679942636068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059875488281,0.0,0.0,9.475540718995036e-05,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059875488281,0.0,0.0,9.978200978366658e-05,296.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059875488281,0.0,0.0,7.369865488726646e-05,296.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058654785156,0.0,0.0,9.978200978366658e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064147949219,0.0,0.0,0.0004733228997793,293.0896911621094,294.1499938964844,285.3500061035156,285.3500061035156,285.9960021972656,285.3476257324219,292.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096076875925,6.987524336921069e-09,0.0010096007026731,-0.0173581447452306,0.0,0.050000000745058,0.0,-0.0082768313586711,60.0,-5.144900321960449,-0.0,-6.949679942636068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043395996094,0.0,0.0,9.475268598180264e-05,296.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043701171875,0.0,0.0,9.97791430563666e-05,296.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043395996094,0.0,0.0,7.369653758360073e-05,296.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.104248046875,0.0,0.0,9.97791430563666e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047668457031,0.0,0.0,0.0004733092791866,293.0876770019531,294.1499938964844,285.3500061035156,285.3500061035156,285.9845275878906,285.34820556640625,292.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095787001773,6.984131051268605e-09,0.001009571715258,-0.0173492562025785,0.0,0.050000000745058,0.0,-0.0082751493901014,60.0,-5.141857147216797,-0.0,-6.94928061761857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043395996094,0.0,0.0,9.475268598180264e-05,296.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043701171875,0.0,0.0,9.97791430563666e-05,296.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043395996094,0.0,0.0,7.369653758360073e-05,296.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.104248046875,0.0,0.0,9.97791430563666e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047668457031,0.0,0.0,0.0004733092791866,293.0876770019531,294.1499938964844,285.3500061035156,285.3500061035156,285.9845275878906,285.34820556640625,292.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095787001773,6.984131051268605e-09,0.001009571715258,-0.0173492562025785,0.0,0.050000000745058,0.0,-0.0082751493901014,60.0,-5.141857147216797,-0.0,-6.94928061761857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.0,0.0,9.475311526330188e-05,296.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1035461425781,0.0,0.0,9.977959416573869e-05,296.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.0,0.0,7.369686500169337e-05,296.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034240722656,0.0,0.0,9.977959416573869e-05,296.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039428710937,0.0,0.0,0.0004733114328701,293.0866394042969,294.1499938964844,285.3500061035156,285.3500061035156,285.9788513183594,285.3484191894531,292.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095832403749,6.984663070142005e-09,0.0010095762554556,-0.0173506494611501,0.0,0.050000000745058,0.0,-0.00827541295439,60.0,-5.140445232391357,-0.0,-6.949343145379316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026916503906,0.0,0.0,9.47549269767478e-05,296.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.10272216796875,0.0,0.0,9.97815004666336e-05,296.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026916503906,0.0,0.0,7.369827653747052e-05,296.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10260009765625,0.0,0.0,9.97815004666336e-05,296.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031188964844,0.0,0.0,0.0004733204550575,293.0856018066406,294.1499938964844,285.3500061035156,285.3500061035156,285.9732360839844,285.3486328125,292.7589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009602448903,6.986917711060414e-09,0.0010095954639837,-0.0173565559089183,0.0,0.050000000745058,0.0,-0.0082765305414795,60.0,-5.139107704162598,-0.0,-6.949608888362492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010131835937,0.0,0.0,9.47620501392521e-05,296.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010437011719,0.0,0.0,9.97890019789338e-05,296.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010131835937,0.0,0.0,7.370381354121491e-05,296.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009216308594,0.0,0.0,9.97890019789338e-05,296.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014404296875,0.0,0.0,0.0004733560490421,293.0835266113281,294.1499938964844,285.3500061035156,285.3500061035156,285.9621276855469,285.34893798828125,292.7550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995793722097687e-09,0.0010096713667735,-0.0173798035830259,0.0,0.050000000745058,0.0,-0.0082809310406446,60.0,-5.136610507965088,-0.0,-6.950653386184058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010131835937,0.0,0.0,9.47620501392521e-05,296.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010437011719,0.0,0.0,9.97890019789338e-05,296.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010131835937,0.0,0.0,7.370381354121491e-05,296.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009216308594,0.0,0.0,9.97890019789338e-05,296.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014404296875,0.0,0.0,0.0004733560490421,293.0835266113281,294.1499938964844,285.3500061035156,285.3500061035156,285.9621276855469,285.34893798828125,292.7550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995793722097687e-09,0.0010096713667735,-0.0173798035830259,0.0,0.050000000745058,0.0,-0.0082809310406446,60.0,-5.136610507965088,-0.0,-6.950653386184058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0993347167969,0.0,0.0,9.477428102400154e-05,296.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.099365234375,0.0,0.0,9.980188042391092e-05,296.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0993347167969,0.0,0.0,7.371333049377427e-05,296.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992431640625,0.0,0.0,9.980188042391092e-05,296.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997619628906,0.0,0.0,0.0004734171379823,293.0814514160156,294.1499938964844,285.3500061035156,285.3500061035156,285.951171875,285.3492126464844,292.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030866976853e-09,0.0010098016355186,-0.0174197144806385,0.0,0.050000000745058,0.0,-0.0082884840667247,60.0,-5.134387969970703,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
