time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11848800,296.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0993347167969,0.0,0.0,9.477428102400154e-05,296.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.099365234375,0.0,0.0,9.980188042391092e-05,296.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0993347167969,0.0,0.0,7.371333049377427e-05,296.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992431640625,0.0,0.0,9.980188042391092e-05,296.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997619628906,0.0,0.0,0.0004734171379823,293.0814514160156,294.1499938964844,285.3500061035156,285.3500061035156,285.951171875,285.3492126464844,292.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030866976853e-09,0.0010098016355186,-0.0174197144806385,0.0,0.050000000745058,0.0,-0.0082884840667247,60.0,-5.134387969970703,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979919433594,0.0,0.0,9.478746505919844e-05,296.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979919433594,0.0,0.0,9.981576295103878e-05,296.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979919433594,0.0,0.0,7.372358231805265e-05,296.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0978698730469,0.0,0.0,9.981576295103878e-05,296.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.098388671875,0.0,0.0,0.0004734829999506,293.07977294921875,294.1499938964844,285.3500061035156,285.3500061035156,285.94256591796875,285.349365234375,292.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099491337314,7.027459503206046e-09,0.0010099421488121,-0.0174627471715211,0.0,0.050000000745058,0.0,-0.0082966284826397,60.0,-5.132827281951904,-0.0,-6.954382314461327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976257324219,0.0,0.0,9.479119762545452e-05,296.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09765625,0.0,0.0,9.981969196815044e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976257324219,0.0,0.0,7.372648542514071e-05,296.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975341796875,0.0,0.0,9.981969196815044e-05,296.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980529785156,0.0,0.0,0.0004735016555059,293.079345703125,294.1499938964844,285.3500061035156,285.3500061035156,285.9404296875,285.34942626953125,292.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099889477714,7.032110449500806e-09,0.0010099818464368,-0.0174749288707971,0.0,0.050000000745058,0.0,-0.0082989344373345,60.0,-5.132462024688721,-0.0,-6.954930142910598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959167480469,0.0,0.0,9.481223241891712e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959167480469,0.0,0.0,9.984184725908564e-05,296.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959167480469,0.0,0.0,7.374284905381501e-05,296.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0958251953125,0.0,0.0,9.984184725908564e-05,296.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963134765625,0.0,0.0,0.0004736067494377,293.07720947265625,294.1499938964844,285.3500061035156,285.3500061035156,285.9299011230469,285.3495483398437,292.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.058321482844576e-09,0.0010102060623466,-0.0175435822457075,0.0,0.050000000745058,0.0,-0.0083119282498955,60.0,-5.1307902336120605,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959167480469,0.0,0.0,9.481223241891712e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959167480469,0.0,0.0,9.984184725908564e-05,296.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959167480469,0.0,0.0,7.374284905381501e-05,296.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0958251953125,0.0,0.0,9.984184725908564e-05,296.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963134765625,0.0,0.0,0.0004736067494377,293.07720947265625,294.1499938964844,285.3500061035156,285.3500061035156,285.9299011230469,285.3495483398437,292.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.058321482844576e-09,0.0010102060623466,-0.0175435822457075,0.0,0.050000000745058,0.0,-0.0083119282498955,60.0,-5.1307902336120605,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849100,296.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09503173828125,0.0,0.0,9.482402674620972e-05,296.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950622558594,0.0,0.0,9.985426731873304e-05,296.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09503173828125,0.0,0.0,7.375202403636649e-05,296.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0949401855469,0.0,0.0,9.985426731873304e-05,296.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954284667969,0.0,0.0,0.0004736656555905,293.0761413574219,294.1499938964844,285.3500061035156,285.3500061035156,285.9246826171875,285.349609375,292.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103387758135,7.073015062530885e-09,0.0010103316744789,-0.0175820682197809,0.0,0.050000000745058,0.0,-0.0083192121237516,60.0,-5.130041122436523,-0.0,-6.959749043744523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941772460937,0.0,0.0,9.48363885981962e-05,296.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941772460937,0.0,0.0,9.98672840069048e-05,296.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941772460937,0.0,0.0,7.376163557637483e-05,296.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0940856933594,0.0,0.0,9.98672840069048e-05,296.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.09454345703125,0.0,0.0,0.0004737273848149,293.0750732421875,294.1499938964844,285.3500061035156,285.3500061035156,285.9195556640625,285.34967041015625,292.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.0884125236148066e-09,0.0010104633402079,-0.017622398212552,0.0,0.050000000745058,0.0,-0.0083268461748957,60.0,-5.129333019256592,-0.0,-6.96156305934892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924072265625,0.0,0.0,9.486219641985372e-05,296.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924072265625,0.0,0.0,9.98944597085938e-05,296.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924072265625,0.0,0.0,7.378170994343236e-05,296.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923156738281,0.0,0.0,9.98944597085938e-05,296.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927734375,0.0,0.0,0.0004738563147839,293.0728759765625,294.1499938964844,285.3500061035156,285.3500061035156,285.9093933105469,285.3497619628906,292.73565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107454145327,7.120568135121631e-09,0.001010738313198,-0.0177066233009099,0.0,0.050000000745058,0.0,-0.0083427866920828,60.0,-5.128002643585205,-0.0,-6.965353094301463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924072265625,0.0,0.0,9.486219641985372e-05,296.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924072265625,0.0,0.0,9.98944597085938e-05,296.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924072265625,0.0,0.0,7.378170994343236e-05,296.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923156738281,0.0,0.0,9.98944597085938e-05,296.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927734375,0.0,0.0,0.0004738563147839,293.0728759765625,294.1499938964844,285.3500061035156,285.3500061035156,285.9093933105469,285.3497619628906,292.73565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107454145327,7.120568135121631e-09,0.001010738313198,-0.0177066233009099,0.0,0.050000000745058,0.0,-0.0083427866920828,60.0,-5.128002643585205,-0.0,-6.965353094301463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906066894531,0.0,0.0,9.488793148193508e-05,296.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906066894531,0.0,0.0,9.992156265070662e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906066894531,0.0,0.0,7.380172610282898e-05,296.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,9.992156265070662e-05,296.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09100341796875,0.0,0.0,0.000473984866403,293.0706787109375,294.1499938964844,285.3500061035156,285.3500061035156,285.8994445800781,285.3498229980469,292.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.1526335965188545e-09,0.0010110124712809,-0.0177906099706888,0.0,0.050000000745058,0.0,-0.0083586834371089,60.0,-5.126721382141113,-0.0,-6.969133181655708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906066894531,0.0,0.0,9.488793148193508e-05,296.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906066894531,0.0,0.0,9.992156265070662e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906066894531,0.0,0.0,7.380172610282898e-05,296.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,9.992156265070662e-05,296.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09100341796875,0.0,0.0,0.000473984866403,293.0706787109375,294.1499938964844,285.3500061035156,285.3500061035156,285.8994445800781,285.3498229980469,292.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.1526335965188545e-09,0.0010110124712809,-0.0177906099706888,0.0,0.050000000745058,0.0,-0.0083586834371089,60.0,-5.126721382141113,-0.0,-6.969133181655708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888061523437,0.0,0.0,9.491181845078243e-05,296.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888061523437,0.0,0.0,9.994671563617884e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888061523437,0.0,0.0,7.382030162261799e-05,296.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887145996094,0.0,0.0,9.994671563617884e-05,296.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08917236328125,0.0,0.0,0.0004741041921079,293.0684814453125,294.1499938964844,285.3500061035156,285.3500061035156,285.8896789550781,285.349853515625,292.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112741729244,7.182395123095375e-09,0.0010112669551745,-0.0178685616701841,0.0,0.050000000745058,0.0,-0.0083734365180134,60.0,-5.125390529632568,-0.0,-6.972642552227627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888061523437,0.0,0.0,9.491181845078243e-05,296.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888061523437,0.0,0.0,9.994671563617884e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888061523437,0.0,0.0,7.382030162261799e-05,296.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887145996094,0.0,0.0,9.994671563617884e-05,296.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08917236328125,0.0,0.0,0.0004741041921079,293.0684814453125,294.1499938964844,285.3500061035156,285.3500061035156,285.8896789550781,285.349853515625,292.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112741729244,7.182395123095375e-09,0.0010112669551745,-0.0178685616701841,0.0,0.050000000745058,0.0,-0.0083734365180134,60.0,-5.125390529632568,-0.0,-6.972642552227627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08697509765625,0.0,0.0,9.493152174400166e-05,296.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08697509765625,0.0,0.0,9.996745939133687e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08697509765625,0.0,0.0,7.383562478935346e-05,296.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868835449219,0.0,0.0,9.996745939133687e-05,296.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873413085937,0.0,0.0,0.0004742025921586,293.06622314453125,294.1499938964844,285.3500061035156,285.3500061035156,285.8800964355469,285.3498840332031,292.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114840697497,7.206937269188529e-09,0.0010114768519997,-0.0179328452795743,0.0,0.050000000745058,0.0,-0.0083856042474508,60.0,-5.123897075653076,-0.0,-6.975536592790378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08697509765625,0.0,0.0,9.493152174400166e-05,296.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08697509765625,0.0,0.0,9.996745939133687e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08697509765625,0.0,0.0,7.383562478935346e-05,296.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868835449219,0.0,0.0,9.996745939133687e-05,296.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873413085937,0.0,0.0,0.0004742025921586,293.06622314453125,294.1499938964844,285.3500061035156,285.3500061035156,285.8800964355469,285.3498840332031,292.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114840697497,7.206937269188529e-09,0.0010114768519997,-0.0179328452795743,0.0,0.050000000745058,0.0,-0.0083856042474508,60.0,-5.123897075653076,-0.0,-6.975536592790378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860290527344,0.0,0.0,9.49382592807524e-05,296.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860595703125,0.0,0.0,9.997456072596832e-05,296.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860290527344,0.0,0.0,7.384087075479329e-05,296.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859680175781,0.0,0.0,9.997456072596832e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,0.0004742362652905,293.0650939941406,294.1499938964844,285.3500061035156,285.3500061035156,285.8753967285156,285.34991455078125,292.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115557815879,7.215338104771263e-09,0.0010115486802533,-0.0179548487067222,0.0,0.050000000745058,0.0,-0.0083897681906819,60.0,-5.123014450073242,-0.0,-6.976527799906762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851135253906,0.0,0.0,9.494379628449678e-05,296.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851135253906,0.0,0.0,9.998038876801728e-05,296.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851135253906,0.0,0.0,7.384517812170088e-05,296.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08502197265625,0.0,0.0,9.998038876801728e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854797363281,0.0,0.0,0.0004742639430332,293.06396484375,294.1499938964844,285.3500061035156,285.3500061035156,285.8707275390625,285.34991455078125,292.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116148041561,7.222236142467864e-09,0.0010116075864061,-0.0179729145020246,0.0,0.050000000745058,0.0,-0.0083931870758533,60.0,-5.122084140777588,-0.0,-6.977341371339207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.083251953125,0.0,0.0,9.49484237935394e-05,296.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.083251953125,0.0,0.0,9.99852636596188e-05,296.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.083251953125,0.0,0.0,7.384877244476229e-05,296.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831604003906,0.0,0.0,9.99852636596188e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836181640625,0.0,0.0,0.0004742870223708,293.06170654296875,294.1499938964844,285.3500061035156,285.3500061035156,285.8614807128906,285.3499450683594,292.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116643970832,7.227999976322508e-09,0.0010116571793332,-0.0179880112409591,0.0,0.050000000745058,0.0,-0.0083960471674799,60.0,-5.119908332824707,-0.0,-6.97802136073733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.083251953125,0.0,0.0,9.49484237935394e-05,296.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.083251953125,0.0,0.0,9.99852636596188e-05,296.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.083251953125,0.0,0.0,7.384877244476229e-05,296.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831604003906,0.0,0.0,9.99852636596188e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836181640625,0.0,0.0,0.0004742870223708,293.06170654296875,294.1499938964844,285.3500061035156,285.3500061035156,285.8614807128906,285.3499450683594,292.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116643970832,7.227999976322508e-09,0.0010116571793332,-0.0179880112409591,0.0,0.050000000745058,0.0,-0.0083960471674799,60.0,-5.119908332824707,-0.0,-6.97802136073733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,9.49424647842534e-05,296.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,9.997899178415536e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,7.384413765976205e-05,296.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812683105469,0.0,0.0,9.997899178415536e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08172607421875,0.0,0.0,0.0004742572782561,293.05938720703125,294.1499938964844,285.3500061035156,285.3500061035156,285.8524169921875,285.3499450683594,292.7127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116010671481,7.220577469269074e-09,0.0010115938493981,-0.0179685708135366,0.0,0.050000000745058,0.0,-0.0083923675119876,60.0,-5.1172285079956055,-0.0,-6.977145972086873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,9.49424647842534e-05,296.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,9.997899178415536e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,7.384413765976205e-05,296.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812683105469,0.0,0.0,9.997899178415536e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08172607421875,0.0,0.0,0.0004742572782561,293.05938720703125,294.1499938964844,285.3500061035156,285.3500061035156,285.8524169921875,285.3499450683594,292.7127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116010671481,7.220577469269074e-09,0.0010115938493981,-0.0179685708135366,0.0,0.050000000745058,0.0,-0.0083923675119876,60.0,-5.1172285079956055,-0.0,-6.977145972086873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796813964844,0.0,0.0,9.492655954090878e-05,296.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797119140625,0.0,0.0,9.996224252972752e-05,296.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796813964844,0.0,0.0,7.383176853181794e-05,296.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07958984375,0.0,0.0,9.996224252972752e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800476074219,0.0,0.0,0.0004741778247989,293.057373046875,294.1499938964844,285.3500061035156,285.3500061035156,285.8445739746094,285.3499450683594,292.70947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114316828548,7.200762208725564e-09,0.0010114244651049,-0.0179166700690984,0.0,0.050000000745058,0.0,-0.0083825448527932,60.0,-5.114359855651856,-0.0,-6.974808286486224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794677734375,0.0,0.0,9.49233799474314e-05,296.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794677734375,0.0,0.0,9.9958895589225e-05,296.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794677734375,0.0,0.0,7.382929470622912e-05,296.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,9.9958895589225e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798034667969,0.0,0.0,0.0004741619632113,293.0570678710937,294.1499938964844,285.3500061035156,285.3500061035156,285.843505859375,285.3499450683594,292.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113978059962,7.196801821152121e-09,0.0010113905882462,-0.0179062969982624,0.0,0.050000000745058,0.0,-0.0083805816248059,60.0,-5.113917350769043,-0.0,-6.974341459908828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,9.488976502325386e-05,296.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,9.992349077947438e-05,296.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,7.380315219052136e-05,296.515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,9.992349077947438e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,0.0004739940341096,293.05474853515625,294.1499938964844,285.3500061035156,285.3500061035156,285.83477783203125,285.3499755859375,292.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110395960509,7.1549171032359035e-09,0.0010110324947163,-0.017796590924263,0.0,0.050000000745058,0.0,-0.0083598177880048,60.0,-5.109882831573486,-0.0,-6.969401766809824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,9.488976502325386e-05,296.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,9.992349077947438e-05,296.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,7.380315219052136e-05,296.515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,9.992349077947438e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,0.0004739940341096,293.05474853515625,294.1499938964844,285.3500061035156,285.3500061035156,285.83477783203125,285.3499755859375,292.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110395960509,7.1549171032359035e-09,0.0010110324947163,-0.017796590924263,0.0,0.050000000745058,0.0,-0.0083598177880048,60.0,-5.109882831573486,-0.0,-6.969401766809824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765686035156,0.0,0.0,9.486927592661232e-05,296.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765686035156,0.0,0.0,9.990191028919072e-05,296.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765686035156,0.0,0.0,7.378721056738868e-05,296.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07647705078125,0.0,0.0,9.990191028919072e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,0.0004738916759379,293.0535888671875,294.1499938964844,285.3500061035156,285.3500061035156,285.8304443359375,285.3499755859375,292.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108215501531,7.129388190918462e-09,0.0010108144488185,-0.0177297238260507,0.0,0.050000000745058,0.0,-0.008347162976861,60.0,-5.107685089111328,-0.0,-6.96639261832388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755920410156,0.0,0.0,9.484349720878528e-05,296.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0756225585937,0.0,0.0,9.98747709672898e-05,296.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755920410156,0.0,0.0,7.376716530416161e-05,296.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755310058594,0.0,0.0,9.98747709672898e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0759582519531,0.0,0.0,0.0004737629205919,293.0523986816406,294.1499938964844,285.3500061035156,285.3500061035156,285.8261413574219,285.3499755859375,292.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105464607477,7.097276544243414e-09,0.0010105394758284,-0.0176456160843372,0.0,0.050000000745058,0.0,-0.0083312420174479,60.0,-5.105254173278809,-0.0,-6.962607557170486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736389160156,0.0,0.0,9.477973071625456e-05,296.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736694335937,0.0,0.0,9.980761387851088e-05,296.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736389160156,0.0,0.0,7.371756510110572e-05,296.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735778808594,0.0,0.0,9.980761387851088e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740051269531,0.0,0.0,0.0004734443500638,293.050048828125,294.1499938964844,285.3500061035156,285.3500061035156,285.8177185058594,285.3499755859375,292.6977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098671773448,7.0178227673523e-09,0.0010098601924255,-0.0174375046044588,0.0,0.050000000745058,0.0,-0.0082918535917997,60.0,-5.099643707275391,-0.0,-6.953247577712318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736389160156,0.0,0.0,9.477973071625456e-05,296.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736694335937,0.0,0.0,9.980761387851088e-05,296.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736389160156,0.0,0.0,7.371756510110572e-05,296.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735778808594,0.0,0.0,9.980761387851088e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740051269531,0.0,0.0,0.0004734443500638,293.050048828125,294.1499938964844,285.3500061035156,285.3500061035156,285.8177185058594,285.3499755859375,292.6977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098671773448,7.0178227673523e-09,0.0010098601924255,-0.0174375046044588,0.0,0.050000000745058,0.0,-0.0082918535917997,60.0,-5.099643707275391,-0.0,-6.953247577712318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716857910156,0.0,0.0,9.470494114793836e-05,296.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716857910156,0.0,0.0,9.97288661892526e-05,296.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716857910156,0.0,0.0,7.365940109593794e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.07159423828125,0.0,0.0,9.97288661892526e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.072021484375,0.0,0.0,0.0004730708023998,293.04766845703125,294.1499938964844,285.3500061035156,285.3500061035156,285.8094787597656,285.3499755859375,292.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090704308822,6.924647522055238e-09,0.0010090635623782,-0.0171934496611356,0.0,0.050000000745058,0.0,-0.0082456637173891,60.0,-5.09337329864502,-0.0,-6.94227892950039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716857910156,0.0,0.0,9.470494114793836e-05,296.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716857910156,0.0,0.0,9.97288661892526e-05,296.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716857910156,0.0,0.0,7.365940109593794e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.07159423828125,0.0,0.0,9.97288661892526e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.072021484375,0.0,0.0,0.0004730708023998,293.04766845703125,294.1499938964844,285.3500061035156,285.3500061035156,285.8094787597656,285.3499755859375,292.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090704308822,6.924647522055238e-09,0.0010090635623782,-0.0171934496611356,0.0,0.050000000745058,0.0,-0.0082456637173891,60.0,-5.09337329864502,-0.0,-6.94227892950039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,9.462027810513972e-05,296.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,9.963970660464838e-05,296.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,7.359354640357196e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,9.963970660464838e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,0.0004726478655356,293.0452575683594,294.1499938964844,285.3500061035156,285.3500061035156,285.8013610839844,285.3499755859375,292.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081684449687,6.819165676574812e-09,0.0010081615764647,-0.0169171560555696,0.0,0.050000000745058,0.0,-0.0081933718174695,60.0,-5.086546421051025,-0.0,-6.929872142791282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,9.462027810513972e-05,296.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,9.963970660464838e-05,296.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,7.359354640357196e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,9.963970660464838e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,0.0004726478655356,293.0452575683594,294.1499938964844,285.3500061035156,285.3500061035156,285.8013610839844,285.3499755859375,292.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081684449687,6.819165676574812e-09,0.0010081615764647,-0.0169171560555696,0.0,0.050000000745058,0.0,-0.0081933718174695,60.0,-5.086546421051025,-0.0,-6.929872142791282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06768798828125,0.0,0.0,9.452764788875356e-05,296.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677185058594,0.0,0.0,9.954216511687264e-05,296.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06768798828125,0.0,0.0,7.352149987127632e-05,296.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.067626953125,0.0,0.0,9.954216511687264e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.0,0.0,0.000472185172839,293.0428466796875,294.1499938964844,285.3500061035156,285.3500061035156,285.7933959960937,285.3499755859375,292.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071814758703,6.703756660897397e-09,0.0010071747237816,-0.0166148580610752,0.0,0.050000000745058,0.0,-0.0081361588090658,60.0,-5.079256534576416,-0.0,-6.91631001359383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06768798828125,0.0,0.0,9.452764788875356e-05,296.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677185058594,0.0,0.0,9.954216511687264e-05,296.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06768798828125,0.0,0.0,7.352149987127632e-05,296.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.067626953125,0.0,0.0,9.954216511687264e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.0,0.0,0.000472185172839,293.0428466796875,294.1499938964844,285.3500061035156,285.3500061035156,285.7933959960937,285.3499755859375,292.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071814758703,6.703756660897397e-09,0.0010071747237816,-0.0166148580610752,0.0,0.050000000745058,0.0,-0.0081361588090658,60.0,-5.079256534576416,-0.0,-6.91631001359383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666809082031,0.0,0.0,9.447940828977151e-05,296.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.06671142578125,0.0,0.0,9.949137165676802e-05,296.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666809082031,0.0,0.0,7.348398503381759e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666198730469,0.0,0.0,9.949137165676802e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670166015625,0.0,0.0,0.0004719442222267,293.0416564941406,294.1499938964844,285.3500061035156,285.3500061035156,285.7894592285156,285.3500061035156,292.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066672693938,6.643661620842067e-09,0.0010066606337204,-0.0164574440568685,0.0,0.050000000745058,0.0,-0.0081063657999038,60.0,-5.07550048828125,-0.0,-6.909253613684997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.065673828125,0.0,0.0,9.442945884075016e-05,296.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657043457031,0.0,0.0,9.943876648321748e-05,296.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.065673828125,0.0,0.0,7.344513869611546e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.06561279296875,0.0,0.0,9.943876648321748e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660095214844,0.0,0.0,0.0004716947150882,293.0404357910156,294.1499938964844,285.3500061035156,285.3500061035156,285.7855529785156,285.3500061035156,292.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006134902127,6.5814296235089395e-09,0.001006128382869,-0.0162944328039884,0.0,0.050000000745058,0.0,-0.0080755138769745,60.0,-5.071630001068115,-0.0,-6.901949944904119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06365966796875,0.0,0.0,9.432773367734626e-05,296.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06365966796875,0.0,0.0,9.933164255926386e-05,296.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06365966796875,0.0,0.0,7.336601265706122e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635681152344,0.0,0.0,9.933164255926386e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06396484375,0.0,0.0,0.0004711865622084,293.0379943847656,294.1499938964844,285.3500061035156,285.3500061035156,285.77789306640625,285.3500061035156,292.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050514247268,6.45468789528536e-09,0.0010050449054688,-0.0159624367952346,0.0,0.050000000745058,0.0,-0.0080126840621232,60.0,-5.063735485076904,-0.0,-6.887087522500225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06365966796875,0.0,0.0,9.432773367734626e-05,296.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06365966796875,0.0,0.0,9.933164255926386e-05,296.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06365966796875,0.0,0.0,7.336601265706122e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635681152344,0.0,0.0,9.933164255926386e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06396484375,0.0,0.0,0.0004711865622084,293.0379943847656,294.1499938964844,285.3500061035156,285.3500061035156,285.77789306640625,285.3500061035156,292.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050514247268,6.45468789528536e-09,0.0010050449054688,-0.0159624367952346,0.0,0.050000000745058,0.0,-0.0080126840621232,60.0,-5.063735485076904,-0.0,-6.887087522500225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616149902344,0.0,0.0,9.422508446732536e-05,296.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616149902344,0.0,0.0,9.922355093294756e-05,296.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616149902344,0.0,0.0,7.328617357416078e-05,296.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615539550781,0.0,0.0,9.922355093294756e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619201660156,0.0,0.0,0.0004706738109234,293.0355529785156,294.1499938964844,285.3500061035156,285.3500061035156,285.7703552246094,285.3500061035156,292.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039574699476,6.3267973082759e-09,0.0010039511835202,-0.0156274288892745,0.0,0.050000000745058,0.0,-0.0079492824152112,60.0,-5.05573034286499,-0.0,-6.872105728916722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
