time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851200,296.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616149902344,0.0,0.0,9.422508446732536e-05,296.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616149902344,0.0,0.0,9.922355093294756e-05,296.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616149902344,0.0,0.0,7.328617357416078e-05,296.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615539550781,0.0,0.0,9.922355093294756e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619201660156,0.0,0.0,0.0004706738109234,293.0355529785156,294.1499938964844,285.3500061035156,285.3500061035156,285.7703552246094,285.3500061035156,292.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039574699476,6.3267973082759e-09,0.0010039511835202,-0.0156274288892745,0.0,0.050000000745058,0.0,-0.0079492824152112,60.0,-5.05573034286499,-0.0,-6.872105728916722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05963134765625,0.0,0.0,9.41226171562448e-05,296.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596618652344,0.0,0.0,9.91156484815292e-05,296.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05963134765625,0.0,0.0,7.320648001041263e-05,296.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595703125,0.0,0.0,9.91156484815292e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599670410156,0.0,0.0,0.0004701619618572,293.033203125,294.1499938964844,285.3500061035156,285.3500061035156,285.7632751464844,285.3500061035156,292.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028657270595,6.199135427209512e-09,0.0010028594406321,-0.0152930123731493,0.0,0.050000000745058,0.0,-0.0078859943896532,60.0,-5.047867774963379,-0.0,-6.857167988982837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595703125,0.0,0.0,9.411834616912528e-05,296.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595703125,0.0,0.0,9.911115193972364e-05,296.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595703125,0.0,0.0,7.320315489778295e-05,296.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594787597656,0.0,0.0,9.911115193972364e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.05987548828125,0.0,0.0,0.0004701406287495,293.0330810546875,294.1499938964844,285.3500061035156,285.3500061035156,285.7629699707031,285.3500061035156,292.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028202086687,6.193816126653928e-09,0.0010028140386566,-0.0152790779247879,0.0,0.050000000745058,0.0,-0.0078833578154444,60.0,-5.047540187835693,-0.0,-6.856545553546314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574951171875,0.0,0.0,9.400863200426102e-05,296.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574951171875,0.0,0.0,9.89956097328104e-05,296.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574951171875,0.0,0.0,7.311782246688381e-05,296.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574035644531,0.0,0.0,9.89956097328104e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,0.0004695925745181,293.0306091308594,294.1499938964844,285.3500061035156,285.3500061035156,285.7557067871094,285.3500061035156,292.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016511660069,6.0571219151484e-09,0.0010016451124101,-0.0149209965020418,0.0,0.050000000745058,0.0,-0.0078155929222702,60.0,-5.039206981658936,-0.0,-6.840569000132747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574951171875,0.0,0.0,9.400863200426102e-05,296.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574951171875,0.0,0.0,9.89956097328104e-05,296.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574951171875,0.0,0.0,7.311782246688381e-05,296.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574035644531,0.0,0.0,9.89956097328104e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,0.0004695925745181,293.0306091308594,294.1499938964844,285.3500061035156,285.3500061035156,285.7557067871094,285.3500061035156,292.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016511660069,6.0571219151484e-09,0.0010016451124101,-0.0149209965020418,0.0,0.050000000745058,0.0,-0.0078155929222702,60.0,-5.039206981658936,-0.0,-6.840569000132747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,9.395377128385007e-05,296.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,9.89378459053114e-05,296.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,7.307515625143424e-05,296.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,9.89378459053114e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567626953125,0.0,0.0,0.0004693185619544,293.0293884277344,294.1499938964844,285.3500061035156,285.3500061035156,285.7521667480469,285.3500061035156,292.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010667610913,5.988780582555364e-09,0.0010010607074946,-0.0147419683635234,0.0,0.050000000745058,0.0,-0.0077817128039896,60.0,-5.035010814666748,-0.0,-6.832588894667424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851560,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.055419921875,0.0,0.0,9.389938350068404e-05,296.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.055419921875,0.0,0.0,9.888057684293015e-05,296.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.055419921875,0.0,0.0,7.303285383386537e-05,296.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0553283691406,0.0,0.0,9.888057684293015e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05572509765625,0.0,0.0,0.0004690468776971,293.02813720703125,294.1499938964844,285.3500061035156,285.3500061035156,285.7486267089844,285.3500061035156,292.6641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004873620346,5.921016565935133e-09,0.0010004815412685,-0.0145644508302211,0.0,0.050000000745058,0.0,-0.0077481199987232,60.0,-5.030828952789307,-0.0,-6.824679843475678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0533142089844,0.0,0.0,9.379346738569438e-05,296.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0533142089844,0.0,0.0,9.876903641270474e-05,296.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0533142089844,0.0,0.0,7.295047544175759e-05,296.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0532531738281,0.0,0.0,9.876903641270474e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0536193847656,0.0,0.0,0.0004685177991632,293.025634765625,294.1499938964844,285.3500061035156,285.3500061035156,285.7416381835937,285.3500061035156,292.6604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993585990741,5.789058565852656e-09,0.000999352778308,-0.0142187662422657,0.0,0.050000000745058,0.0,-0.0076827011071145,60.0,-5.022563934326172,-0.0,-6.809293040532793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0533142089844,0.0,0.0,9.379346738569438e-05,296.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0533142089844,0.0,0.0,9.876903641270474e-05,296.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0533142089844,0.0,0.0,7.295047544175759e-05,296.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0532531738281,0.0,0.0,9.876903641270474e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0536193847656,0.0,0.0,0.0004685177991632,293.025634765625,294.1499938964844,285.3500061035156,285.3500061035156,285.7416381835937,285.3500061035156,292.6604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993585990741,5.789058565852656e-09,0.000999352778308,-0.0142187662422657,0.0,0.050000000745058,0.0,-0.0076827011071145,60.0,-5.022563934326172,-0.0,-6.809293040532793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512084960937,0.0,0.0,9.369562030769885e-05,296.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512084960937,0.0,0.0,9.866599430097268e-05,296.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512084960937,0.0,0.0,7.287436892511323e-05,296.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,9.866599430097268e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.051513671875,0.0,0.0,0.0004680290003307,293.02313232421875,294.1499938964844,285.3500061035156,285.3500061035156,285.7347717285156,285.3500061035156,292.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983159834519,5.6671480841430374e-09,0.0009983102791011,-0.0138993971049785,0.0,0.050000000745058,0.0,-0.00762226479128,60.0,-5.014616966247559,-0.0,-6.795092133415892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512084960937,0.0,0.0,9.369562030769885e-05,296.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512084960937,0.0,0.0,9.866599430097268e-05,296.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512084960937,0.0,0.0,7.287436892511323e-05,296.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,9.866599430097268e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.051513671875,0.0,0.0,0.0004680290003307,293.02313232421875,294.1499938964844,285.3500061035156,285.3500061035156,285.7347717285156,285.3500061035156,292.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983159834519,5.6671480841430374e-09,0.0009983102791011,-0.0138993971049785,0.0,0.050000000745058,0.0,-0.00762226479128,60.0,-5.014616966247559,-0.0,-6.795092133415892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.360918920719996e-05,296.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491027832031,0.0,0.0,9.857497934717684e-05,296.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,7.280714635271579e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04901123046875,0.0,0.0,9.857497934717684e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.04937744140625,0.0,0.0,0.0004675972741097,293.0205993652344,294.1499938964844,285.3500061035156,285.3500061035156,285.72802734375,285.3500061035156,292.6531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973951382562,5.559465776627803e-09,0.0009973895503208,-0.0136172976344823,0.0,0.050000000745058,0.0,-0.0075688823126256,60.0,-5.007183074951172,-0.0,-6.782561712270764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.360918920719996e-05,296.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491027832031,0.0,0.0,9.857497934717684e-05,296.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,7.280714635271579e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04901123046875,0.0,0.0,9.857497934717684e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.04937744140625,0.0,0.0,0.0004675972741097,293.0205993652344,294.1499938964844,285.3500061035156,285.3500061035156,285.72802734375,285.3500061035156,292.6531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973951382562,5.559465776627803e-09,0.0009973895503208,-0.0136172976344823,0.0,0.050000000745058,0.0,-0.0075688823126256,60.0,-5.007183074951172,-0.0,-6.782561712270764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04693603515625,0.0,0.0,9.35395510168746e-05,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.04693603515625,0.0,0.0,9.850165224634112e-05,296.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04693603515625,0.0,0.0,7.275298412423581e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.046875,0.0,0.0,9.850165224634112e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,0.0004672494251281,293.01806640625,294.1499938964844,285.3500061035156,285.3500061035156,285.721435546875,285.3500061035156,292.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966532234102,5.472711617215964e-09,0.0009966477518901,-0.013390022329986,0.0,0.050000000745058,0.0,-0.0075258743017911,60.0,-5.000558376312256,-0.0,-6.772474847593912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04693603515625,0.0,0.0,9.35395510168746e-05,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.04693603515625,0.0,0.0,9.850165224634112e-05,296.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04693603515625,0.0,0.0,7.275298412423581e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.046875,0.0,0.0,9.850165224634112e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,0.0004672494251281,293.01806640625,294.1499938964844,285.3500061035156,285.3500061035156,285.721435546875,285.3500061035156,292.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966532234102,5.472711617215964e-09,0.0009966477518901,-0.013390022329986,0.0,0.050000000745058,0.0,-0.0075258743017911,60.0,-5.000558376312256,-0.0,-6.772474847593912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458679199219,0.0,0.0,9.3509690486826e-05,296.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458679199219,0.0,0.0,9.84702055575326e-05,296.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458679199219,0.0,0.0,7.272975926753134e-05,296.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458068847656,0.0,0.0,9.84702055575326e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0461730957031,0.0,0.0,0.000467100267997,293.01678466796875,294.1499938964844,285.3500061035156,285.3500061035156,285.7181701660156,285.3500061035156,292.6475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963349439203,5.435504935036306e-09,0.0009963295888155,-0.0132925501093268,0.0,0.050000000745058,0.0,-0.0075074294582009,60.0,-4.997453212738037,-0.0,-6.768151195046812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447998046875,0.0,0.0,9.348635649075732e-05,296.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447998046875,0.0,0.0,9.844563464866952e-05,296.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447998046875,0.0,0.0,7.271161302924156e-05,296.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04473876953125,0.0,0.0,9.844563464866952e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0450744628906,0.0,0.0,0.000466983707156,293.0155029296875,294.1499938964844,285.3500061035156,285.3500061035156,285.7149353027344,285.3500061035156,292.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960865136235,5.406433967181101e-09,0.0009960810421034,-0.013216390274465,0.0,0.050000000745058,0.0,-0.0074930181726813,60.0,-4.994683265686035,-0.0,-6.764773985423744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426330566406,0.0,0.0,9.345524449599908e-05,296.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426330566406,0.0,0.0,9.841287101153284e-05,296.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426330566406,0.0,0.0,7.268741319421679e-05,296.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425720214844,0.0,0.0,9.841287101153284e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429077148437,0.0,0.0,0.0004668282927013,293.012939453125,294.1499938964844,285.3500061035156,285.3500061035156,285.70855712890625,285.3500061035156,292.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957544971257,5.367671640499338e-09,0.0009957491420209,-0.0131148407235741,0.0,0.050000000745058,0.0,-0.0074737998656928,60.0,-4.989956378936768,-0.0,-6.760271986649968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426330566406,0.0,0.0,9.345524449599908e-05,296.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426330566406,0.0,0.0,9.841287101153284e-05,296.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426330566406,0.0,0.0,7.268741319421679e-05,296.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425720214844,0.0,0.0,9.841287101153284e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429077148437,0.0,0.0,0.0004668282927013,293.012939453125,294.1499938964844,285.3500061035156,285.3500061035156,285.70855712890625,285.3500061035156,292.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957544971257,5.367671640499338e-09,0.0009957491420209,-0.0131148407235741,0.0,0.050000000745058,0.0,-0.0074737998656928,60.0,-4.989956378936768,-0.0,-6.760271986649968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404357910156,0.0,0.0,9.344467980554327e-05,296.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404663085937,0.0,0.0,9.840174607234076e-05,296.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404357910156,0.0,0.0,7.267919136211276e-05,296.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0403747558594,0.0,0.0,9.840174607234076e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0407409667969,0.0,0.0,0.0004667755274567,293.0103759765625,294.1499938964844,285.3500061035156,285.3500061035156,285.7023010253906,285.3500061035156,292.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956419235095,5.3545119449438525e-09,0.0009956365684047,-0.013080365024507,0.0,0.050000000745058,0.0,-0.0074672754853963,60.0,-4.98631477355957,-0.0,-6.758743609225348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404357910156,0.0,0.0,9.344467980554327e-05,296.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404663085937,0.0,0.0,9.840174607234076e-05,296.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404357910156,0.0,0.0,7.267919136211276e-05,296.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0403747558594,0.0,0.0,9.840174607234076e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0407409667969,0.0,0.0,0.0004667755274567,293.0103759765625,294.1499938964844,285.3500061035156,285.3500061035156,285.7023010253906,285.3500061035156,292.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956419235095,5.3545119449438525e-09,0.0009956365684047,-0.013080365024507,0.0,0.050000000745058,0.0,-0.0074672754853963,60.0,-4.98631477355957,-0.0,-6.758743609225348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382385253906,0.0,0.0,9.345712896902114e-05,296.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03826904296875,0.0,0.0,9.841485734796152e-05,296.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382385253906,0.0,0.0,7.268887566169724e-05,296.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381774902344,0.0,0.0,9.841485734796152e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0385131835937,0.0,0.0,0.0004668376932386,293.0077819824219,294.1499938964844,285.3500061035156,285.3500061035156,285.6961669921875,285.3500061035156,292.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995774520561,5.370020872419445e-09,0.0009957691654562,-0.0131209949031472,0.0,0.050000000745058,0.0,-0.0074749635532498,60.0,-4.983849048614502,-0.0,-6.7605448350605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382385253906,0.0,0.0,9.345712896902114e-05,296.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03826904296875,0.0,0.0,9.841485734796152e-05,296.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382385253906,0.0,0.0,7.268887566169724e-05,296.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381774902344,0.0,0.0,9.841485734796152e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0385131835937,0.0,0.0,0.0004668376932386,293.0077819824219,294.1499938964844,285.3500061035156,285.3500061035156,285.6961669921875,285.3500061035156,292.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995774520561,5.370020872419445e-09,0.0009957691654562,-0.0131209949031472,0.0,0.050000000745058,0.0,-0.0074749635532498,60.0,-4.983849048614502,-0.0,-6.7605448350605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360412597656,0.0,0.0,9.34929121285677e-05,296.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360412597656,0.0,0.0,9.845253953244536e-05,296.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360412597656,0.0,0.0,7.27167134755291e-05,296.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,9.845253953244536e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03631591796875,0.0,0.0,0.0004670164489652,293.0051574707031,294.1499938964844,285.3500061035156,285.3500061035156,285.69012451171875,285.3500061035156,292.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099615578074,5.414606540909972e-09,0.0009961504256352,-0.0132378013804554,0.0,0.050000000745058,0.0,-0.0074970666319131,60.0,-4.982606887817383,-0.0,-6.76572327051872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360412597656,0.0,0.0,9.34929121285677e-05,296.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360412597656,0.0,0.0,9.845253953244536e-05,296.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360412597656,0.0,0.0,7.27167134755291e-05,296.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,9.845253953244536e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03631591796875,0.0,0.0,0.0004670164489652,293.0051574707031,294.1499938964844,285.3500061035156,285.3500061035156,285.69012451171875,285.3500061035156,292.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099615578074,5.414606540909972e-09,0.0009961504256352,-0.0132378013804554,0.0,0.050000000745058,0.0,-0.0074970666319131,60.0,-4.982606887817383,-0.0,-6.76572327051872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,9.351662447443232e-05,296.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,9.847751061897724e-05,296.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0349426269531,0.0,0.0,7.273515802808106e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.03485107421875,0.0,0.0,9.847751061897724e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0351867675781,0.0,0.0,0.000467134930659,293.0038452148437,294.1499938964844,285.3500061035156,285.3500061035156,285.6871337890625,285.3500061035156,292.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964081691578,5.444152684219716e-09,0.0009964028140529,-0.0133152054622769,0.0,0.050000000745058,0.0,-0.0075117126107215,60.0,-4.982298374176025,-0.0,-6.769155902475178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0338134765625,0.0,0.0,9.35473944991827e-05,296.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0338134765625,0.0,0.0,9.85099104582332e-05,296.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0338134765625,0.0,0.0,7.27590813767165e-05,296.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03375244140625,0.0,0.0,9.85099104582332e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340881347656,0.0,0.0,0.0004672885988838,293.0025329589844,294.1499938964844,285.3500061035156,285.3500061035156,285.6841735839844,285.3500061035156,292.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967361111193,5.4824806916542465e-09,0.0009967306395992,-0.0134156169369816,0.0,0.050000000745058,0.0,-0.0075307143852114,60.0,-4.982253551483154,-0.0,-6.773610294885657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0315856933594,0.0,0.0,9.362861601402984e-05,296.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0315856933594,0.0,0.0,9.859543933998792e-05,296.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0315856933594,0.0,0.0,7.282225851668045e-05,296.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0315246582031,0.0,0.0,9.859543933998792e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318298339844,0.0,0.0,0.0004676943062804,292.9999084472656,294.1499938964844,285.3500061035156,285.3500061035156,285.6783142089844,285.3500061035156,292.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976015426218,5.583675299902779e-09,0.0009975959546864,-0.0136807216331362,0.0,0.050000000745058,0.0,-0.0075808805413544,60.0,-4.983398914337158,-0.0,-6.78537759313258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0315856933594,0.0,0.0,9.362861601402984e-05,296.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0315856933594,0.0,0.0,9.859543933998792e-05,296.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0315856933594,0.0,0.0,7.282225851668045e-05,296.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0315246582031,0.0,0.0,9.859543933998792e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318298339844,0.0,0.0,0.0004676943062804,292.9999084472656,294.1499938964844,285.3500061035156,285.3500061035156,285.6783142089844,285.3500061035156,292.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976015426218,5.583675299902779e-09,0.0009975959546864,-0.0136807216331362,0.0,0.050000000745058,0.0,-0.0075808805413544,60.0,-4.983398914337158,-0.0,-6.78537759313258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293273925781,0.0,0.0,9.372932254336774e-05,296.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293273925781,0.0,0.0,9.870149369817228e-05,296.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293273925781,0.0,0.0,7.290058420039713e-05,296.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292663574219,0.0,0.0,9.870149369817228e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0295715332031,0.0,0.0,0.0004681973950937,292.99725341796875,294.1499938964844,285.3500061035156,285.3500061035156,285.67254638671875,285.3500061035156,292.62017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986744262278,5.7091473770753964e-09,0.000998668721877,-0.0140094235539436,0.0,0.050000000745058,0.0,-0.0076430821791291,60.0,-4.985631465911865,-0.0,-6.79998279906613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293273925781,0.0,0.0,9.372932254336774e-05,296.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293273925781,0.0,0.0,9.870149369817228e-05,296.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293273925781,0.0,0.0,7.290058420039713e-05,296.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292663574219,0.0,0.0,9.870149369817228e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0295715332031,0.0,0.0,0.0004681973950937,292.99725341796875,294.1499938964844,285.3500061035156,285.3500061035156,285.67254638671875,285.3500061035156,292.62017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986744262278,5.7091473770753964e-09,0.000998668721877,-0.0140094235539436,0.0,0.050000000745058,0.0,-0.0076430821791291,60.0,-4.985631465911865,-0.0,-6.79998279906613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02703857421875,0.0,0.0,9.385038720211014e-05,296.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02703857421875,0.0,0.0,9.882897575153038e-05,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02703857421875,0.0,0.0,7.299474236788228e-05,296.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269775390625,0.0,0.0,9.882897575153038e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272827148437,0.0,0.0,0.0004688021144829,292.9945678710937,294.1499938964844,285.3500061035156,285.3500061035156,285.6669311523437,285.3500061035156,292.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999645408242,5.859976059952032e-09,0.0009999586036428,-0.0144045474007725,0.0,0.050000000745058,0.0,-0.0077178552746772,60.0,-4.989081859588623,-0.0,-6.817560205263362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02703857421875,0.0,0.0,9.385038720211014e-05,296.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02703857421875,0.0,0.0,9.882897575153038e-05,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02703857421875,0.0,0.0,7.299474236788228e-05,296.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269775390625,0.0,0.0,9.882897575153038e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272827148437,0.0,0.0,0.0004688021144829,292.9945678710937,294.1499938964844,285.3500061035156,285.3500061035156,285.6669311523437,285.3500061035156,292.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999645408242,5.859976059952032e-09,0.0009999586036428,-0.0144045474007725,0.0,0.050000000745058,0.0,-0.0077178552746772,60.0,-4.989081859588623,-0.0,-6.817560205263362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247497558594,0.0,0.0,9.39827150432393e-05,296.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247497558594,0.0,0.0,9.896832489175722e-05,296.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247497558594,0.0,0.0,7.309766806429252e-05,296.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0246887207031,0.0,0.0,9.896832489175722e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249938964844,0.0,0.0,0.0004694631206803,292.99188232421875,294.1499938964844,285.3500061035156,285.3500061035156,285.661376953125,285.3500061035156,292.6128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013742139562,6.024844179108868e-09,0.0010013681603595,-0.0148364417254924,0.0,0.050000000745058,0.0,-0.0077995862811803,60.0,-4.993175506591797,-0.0,-6.836799570919538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247497558594,0.0,0.0,9.39827150432393e-05,296.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247497558594,0.0,0.0,9.896832489175722e-05,296.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247497558594,0.0,0.0,7.309766806429252e-05,296.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0246887207031,0.0,0.0,9.896832489175722e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249938964844,0.0,0.0,0.0004694631206803,292.99188232421875,294.1499938964844,285.3500061035156,285.3500061035156,285.661376953125,285.3500061035156,292.6128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013742139562,6.024844179108868e-09,0.0010013681603595,-0.0148364417254924,0.0,0.050000000745058,0.0,-0.0077995862811803,60.0,-4.993175506591797,-0.0,-6.836799570919538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235900878906,0.0,0.0,9.405082528246568e-05,296.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235900878906,0.0,0.0,9.904004400596024e-05,296.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235900878906,0.0,0.0,7.315064431168139e-05,296.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235290527344,0.0,0.0,9.904004400596024e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238342285156,0.0,0.0,0.0004698033444583,292.99053955078125,294.1499938964844,285.3500061035156,285.3500061035156,285.6586303710937,285.3500061035156,292.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020997142419,6.109699857148598e-09,0.0010020936606451,-0.0150587307289242,0.0,0.050000000745058,0.0,-0.0078416522592306,60.0,-4.995338439941406,-0.0,-6.84671235262613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224304199219,0.0,0.0,9.412482904735953e-05,296.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224304199219,0.0,0.0,9.911797678796574e-05,296.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224304199219,0.0,0.0,7.320819713640958e-05,296.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223693847656,0.0,0.0,9.911797678796574e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226745605469,0.0,0.0,0.0004701729922089,292.9891967773437,294.1499938964844,285.3500061035156,285.3500061035156,285.6559143066406,285.3500061035156,292.6092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028885444626,6.201896773916361e-09,0.0010028823744505,-0.015300246886909,0.0,0.050000000745058,0.0,-0.0078873597085475,60.0,-4.99786376953125,-0.0,-6.857490575384872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201110839844,0.0,0.0,9.42742481129244e-05,296.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201110839844,0.0,0.0,9.927531937137246e-05,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201110839844,0.0,0.0,7.332441600738093e-05,296.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,9.927531937137246e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0203552246094,0.0,0.0,0.0004709193890448,292.9864807128906,294.1499938964844,285.3500061035156,285.3500061035156,285.6505126953125,285.3500061035156,292.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044804075732,6.3880576384178775e-09,0.0010044740047305,-0.0157879013568162,0.0,0.050000000745058,0.0,-0.0079796463251113,60.0,-5.003007888793945,-0.0,-6.879280078919693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201110839844,0.0,0.0,9.42742481129244e-05,296.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201110839844,0.0,0.0,9.927531937137246e-05,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201110839844,0.0,0.0,7.332441600738093e-05,296.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,9.927531937137246e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0203552246094,0.0,0.0,0.0004709193890448,292.9864807128906,294.1499938964844,285.3500061035156,285.3500061035156,285.6505126953125,285.3500061035156,292.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044804075732,6.3880576384178775e-09,0.0010044740047305,-0.0157879013568162,0.0,0.050000000745058,0.0,-0.0079796463251113,60.0,-5.003007888793945,-0.0,-6.879280078919693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01776123046875,0.0,0.0,9.44280400290154e-05,296.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01776123046875,0.0,0.0,9.943727491190656e-05,296.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01776123046875,0.0,0.0,7.344403275055811e-05,296.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177001953125,0.0,0.0,9.943727491190656e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180053710937,0.0,0.0,0.0004716876137536,292.9837341308594,294.1499938964844,285.3500061035156,285.3500061035156,285.6451721191406,285.3500061035156,292.6020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061191860586,6.579671474327142e-09,0.0010061125503852,-0.0162898283451795,0.0,0.050000000745058,0.0,-0.0080746384337544,60.0,-5.008451461791992,-0.0,-6.901743887510747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
