time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11853600,296.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01776123046875,0.0,0.0,9.44280400290154e-05,296.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01776123046875,0.0,0.0,9.943727491190656e-05,296.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01776123046875,0.0,0.0,7.344403275055811e-05,296.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177001953125,0.0,0.0,9.943727491190656e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180053710937,0.0,0.0,0.0004716876137536,292.9837341308594,294.1499938964844,285.3500061035156,285.3500061035156,285.6451721191406,285.3500061035156,292.6020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061191860586,6.579671474327142e-09,0.0010061125503852,-0.0162898283451795,0.0,0.050000000745058,0.0,-0.0080746384337544,60.0,-5.008451461791992,-0.0,-6.901743887510747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0154113769531,0.0,0.0,9.458300337428228e-05,296.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0154113769531,0.0,0.0,9.960046008927748e-05,296.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0154113769531,0.0,0.0,7.356455898843706e-05,296.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0153503417969,0.0,0.0,9.960046008927748e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0156555175781,0.0,0.0,0.000472461717436,292.9809875488281,294.1499938964844,285.3500061035156,285.3500061035156,285.63995361328125,285.3500061035156,292.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077704209834,6.772740146487877e-09,0.0010077635524794,-0.0167955532670021,0.0,0.050000000745058,0.0,-0.0081703513860702,60.0,-5.014109134674072,-0.0,-6.924415174580646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0154113769531,0.0,0.0,9.458300337428228e-05,296.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0154113769531,0.0,0.0,9.960046008927748e-05,296.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0154113769531,0.0,0.0,7.356455898843706e-05,296.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0153503417969,0.0,0.0,9.960046008927748e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0156555175781,0.0,0.0,0.000472461717436,292.9809875488281,294.1499938964844,285.3500061035156,285.3500061035156,285.63995361328125,285.3500061035156,292.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077704209834,6.772740146487877e-09,0.0010077635524794,-0.0167955532670021,0.0,0.050000000745058,0.0,-0.0081703513860702,60.0,-5.014109134674072,-0.0,-6.924415174580646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130310058594,0.0,0.0,9.473608224652708e-05,296.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130310058594,0.0,0.0,9.976165893021972e-05,296.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130310058594,0.0,0.0,7.368362275883555e-05,296.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0129699707031,0.0,0.0,9.976165893021972e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0132751464844,0.0,0.0,0.0004732263623736,292.97821044921875,294.1499938964844,285.3500061035156,285.3500061035156,285.6347961425781,285.3500061035156,292.5947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094013996422,6.963458254460875e-09,0.0010093944147229,-0.0172951091080904,0.0,0.050000000745058,0.0,-0.0082648983225226,60.0,-5.019747734069824,-0.0,-6.946847008748591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130310058594,0.0,0.0,9.473608224652708e-05,296.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130310058594,0.0,0.0,9.976165893021972e-05,296.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130310058594,0.0,0.0,7.368362275883555e-05,296.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0129699707031,0.0,0.0,9.976165893021972e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0132751464844,0.0,0.0,0.0004732263623736,292.97821044921875,294.1499938964844,285.3500061035156,285.3500061035156,285.6347961425781,285.3500061035156,292.5947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094013996422,6.963458254460875e-09,0.0010093944147229,-0.0172951091080904,0.0,0.050000000745058,0.0,-0.0082648983225226,60.0,-5.019747734069824,-0.0,-6.946847008748591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118408203125,0.0,0.0,9.48105807765387e-05,296.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118408203125,0.0,0.0,9.984010830521584e-05,296.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118408203125,0.0,0.0,7.37415612093173e-05,296.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01177978515625,0.0,0.0,9.984010830521584e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0120849609375,0.0,0.0,0.0004735984839498,292.9768371582031,294.1499938964844,285.3500061035156,285.3500061035156,285.6322631835937,285.3500061035156,292.59295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101950028911,7.056272455230328e-09,0.0010101880179718,-0.0175382159650325,0.0,0.050000000745058,0.0,-0.0083109103143215,60.0,-5.022489547729492,-0.0,-6.957776577110053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106201171875,0.0,0.0,9.488385694567114e-05,296.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106506347656,0.0,0.0,9.991726983571424e-05,296.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106201171875,0.0,0.0,7.37985537853092e-05,296.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01055908203125,0.0,0.0,9.991726983571424e-05,296.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108642578125,0.0,0.0,0.0004739645228255,292.9754333496094,294.1499938964844,285.3500061035156,285.3500061035156,285.6297607421875,285.3500061035156,292.5911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109756840392,7.147570091348143e-09,0.0010109685827046,-0.0177773479372262,0.0,0.050000000745058,0.0,-0.0083561697974801,60.0,-5.025177001953125,-0.0,-6.968536325757668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854020,296.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082092285156,0.0,0.0,9.502533794147894e-05,296.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082092285156,0.0,0.0,0.0001000662596197,296.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082092285156,0.0,0.0,7.39085953682661e-05,296.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0081481933594,0.0,0.0,0.0001000662596197,296.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084533691406,0.0,0.0,0.0004746712511405,292.9726257324219,294.1499938964844,285.3500061035156,285.3500061035156,285.6247863769531,285.3500061035156,292.5875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124833788722,7.323841977324719e-09,0.0010124761611223,-0.0182390417903661,0.0,0.050000000745058,0.0,-0.0084435567259788,60.0,-5.030334949493408,-0.0,-6.98933320109063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082092285156,0.0,0.0,9.502533794147894e-05,296.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082092285156,0.0,0.0,0.0001000662596197,296.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082092285156,0.0,0.0,7.39085953682661e-05,296.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0081481933594,0.0,0.0,0.0001000662596197,296.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084533691406,0.0,0.0,0.0004746712511405,292.9726257324219,294.1499938964844,285.3500061035156,285.3500061035156,285.6247863769531,285.3500061035156,292.5875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124833788722,7.323841977324719e-09,0.0010124761611223,-0.0182390417903661,0.0,0.050000000745058,0.0,-0.0084435567259788,60.0,-5.030334949493408,-0.0,-6.98933320109063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057983398437,0.0,0.0,9.515742567600682e-05,296.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057983398437,0.0,0.0,0.0001002053468255,296.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057983398437,0.0,0.0,7.401133188977838e-05,296.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057373046875,0.0,0.0,0.0001002053468255,296.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060119628906,0.0,0.0,0.0004753310349769,292.9698181152344,294.1499938964844,285.3500061035156,285.3500061035156,285.619873046875,285.3500061035156,292.5839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138908401131,7.488404563105178e-09,0.0010138832731172,-0.0186700541526079,0.0,0.050000000745058,0.0,-0.0085251377895474,60.0,-5.035055637359619,-0.0,-7.00877649251197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057983398437,0.0,0.0,9.515742567600682e-05,296.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057983398437,0.0,0.0,0.0001002053468255,296.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057983398437,0.0,0.0,7.401133188977838e-05,296.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057373046875,0.0,0.0,0.0001002053468255,296.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060119628906,0.0,0.0,0.0004753310349769,292.9698181152344,294.1499938964844,285.3500061035156,285.3500061035156,285.619873046875,285.3500061035156,292.5839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138908401131,7.488404563105178e-09,0.0010138832731172,-0.0186700541526079,0.0,0.050000000745058,0.0,-0.0085251377895474,60.0,-5.035055637359619,-0.0,-7.00877649251197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0033569335937,0.0,0.0,9.527862857794388e-05,296.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0033569335937,0.0,0.0,0.000100332981674,296.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0033569335937,0.0,0.0,7.410559919662774e-05,296.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032958984375,0.0,0.0,0.000100332981674,296.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035705566406,0.0,0.0,0.0004759364528581,292.96697998046875,294.1499938964844,285.3500061035156,285.3500061035156,285.6150817871094,285.3500061035156,292.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151822352781,7.639407328952075e-09,0.0010151745518669,-0.0190655458718538,0.0,0.050000000745058,0.0,-0.0085999965667724,60.0,-5.039248466491699,-0.0,-7.026641668517186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0033569335937,0.0,0.0,9.527862857794388e-05,296.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0033569335937,0.0,0.0,0.000100332981674,296.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0033569335937,0.0,0.0,7.410559919662774e-05,296.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032958984375,0.0,0.0,0.000100332981674,296.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035705566406,0.0,0.0,0.0004759364528581,292.96697998046875,294.1499938964844,285.3500061035156,285.3500061035156,285.6150817871094,285.3500061035156,292.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151822352781,7.639407328952075e-09,0.0010151745518669,-0.0190655458718538,0.0,0.050000000745058,0.0,-0.0085999965667724,60.0,-5.039248466491699,-0.0,-7.026641668517186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008850097656,0.0,0.0,9.53862108872272e-05,296.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008850097656,0.0,0.0,0.00010044627561,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008850097656,0.0,0.0,7.418927998514846e-05,296.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008239746094,0.0,0.0,0.00010044627561,296.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010986328125,0.0,0.0,0.0004764738841913,292.964111328125,294.1499938964844,285.3500061035156,285.3500061035156,285.6103515625,285.3500061035156,292.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163285769522,7.773451216053218e-09,0.0010163207771256,-0.0194166097790002,0.0,0.050000000745058,0.0,-0.0086664473637938,60.0,-5.042753219604492,-0.0,-7.042519456490481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008850097656,0.0,0.0,9.53862108872272e-05,296.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008850097656,0.0,0.0,0.00010044627561,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008850097656,0.0,0.0,7.418927998514846e-05,296.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008239746094,0.0,0.0,0.00010044627561,296.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010986328125,0.0,0.0,0.0004764738841913,292.964111328125,294.1499938964844,285.3500061035156,285.3500061035156,285.6103515625,285.3500061035156,292.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163285769522,7.773451216053218e-09,0.0010163207771256,-0.0194166097790002,0.0,0.050000000745058,0.0,-0.0086664473637938,60.0,-5.042753219604492,-0.0,-7.042519456490481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.0,0.0,9.543530904920772e-05,296.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.0,0.0,0.0001004979785648,296.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.0,0.0,7.42274642107077e-05,296.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99957275390625,0.0,0.0,0.0001004979785648,296.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9998779296875,0.0,0.0,0.0004767191130667,292.9626770019531,294.1499938964844,285.3500061035156,285.3500061035156,285.6080322265625,285.3500061035156,292.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168516309931,7.834619175639546e-09,0.0010168437147513,-0.019576808437705,0.0,0.050000000745058,0.0,-0.0086967702955007,60.0,-5.044281482696533,-0.0,-7.049771255651649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9984130859375,0.0,0.0,9.548157686367632e-05,296.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9984130859375,0.0,0.0,0.000100546698377,296.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9984130859375,0.0,0.0,7.426345109706745e-05,296.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.99835205078125,0.0,0.0,0.000100546698377,296.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986267089844,0.0,0.0,0.0004769502556882,292.96124267578125,294.1499938964844,285.3500061035156,285.3500061035156,285.605712890625,285.3500061035156,292.57305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173446498811,7.892267284148602e-09,0.0010173367336392,-0.0197277870029211,0.0,0.050000000745058,0.0,-0.0087253497913479,60.0,-5.045661926269531,-0.0,-7.056608808397868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99591064453125,0.0,0.0,9.556261647958308e-05,296.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99591064453125,0.0,0.0,0.0001006320380838,296.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99591064453125,0.0,0.0,7.43264754419215e-05,296.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.995849609375,0.0,0.0,0.0001006320380838,296.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9961242675781,0.0,0.0,0.0004773550317622,292.9583740234375,294.1499938964844,285.3500061035156,285.3500061035156,285.60113525390625,285.3500061035156,292.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018208451569,7.993230077829594e-09,0.0010182004189118,-0.0199922025203704,0.0,0.050000000745058,0.0,-0.0087754037231206,60.0,-5.047807693481445,-0.0,-7.068592111636465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99591064453125,0.0,0.0,9.556261647958308e-05,296.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99591064453125,0.0,0.0,0.0001006320380838,296.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99591064453125,0.0,0.0,7.43264754419215e-05,296.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.995849609375,0.0,0.0,0.0001006320380838,296.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9961242675781,0.0,0.0,0.0004773550317622,292.9583740234375,294.1499938964844,285.3500061035156,285.3500061035156,285.60113525390625,285.3500061035156,292.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018208451569,7.993230077829594e-09,0.0010182004189118,-0.0199922025203704,0.0,0.050000000745058,0.0,-0.0087754037231206,60.0,-5.047807693481445,-0.0,-7.068592111636465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.993408203125,0.0,0.0,9.563302592141554e-05,296.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.993408203125,0.0,0.0,0.0001007061800919,296.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.993408203125,0.0,0.0,7.438124157488346e-05,296.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99334716796875,0.0,0.0,0.0001007061800919,296.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9936218261719,0.0,0.0,0.0004777067515533,292.9554748535156,294.1499938964844,285.3500061035156,285.3500061035156,285.5966491699219,285.3500061035156,292.5658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189587483182,8.080953683986536e-09,0.0010189505992457,-0.0202219411730766,0.0,0.050000000745058,0.0,-0.0088188918307423,60.0,-5.049331665039063,-0.0,-7.07901151031365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.993408203125,0.0,0.0,9.563302592141554e-05,296.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.993408203125,0.0,0.0,0.0001007061800919,296.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.993408203125,0.0,0.0,7.438124157488346e-05,296.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99334716796875,0.0,0.0,0.0001007061800919,296.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9936218261719,0.0,0.0,0.0004777067515533,292.9554748535156,294.1499938964844,285.3500061035156,285.3500061035156,285.5966491699219,285.3500061035156,292.5658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189587483182,8.080953683986536e-09,0.0010189505992457,-0.0202219411730766,0.0,0.050000000745058,0.0,-0.0088188918307423,60.0,-5.049331665039063,-0.0,-7.07901151031365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908752441406,0.0,0.0,9.569888788973913e-05,296.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908752441406,0.0,0.0,0.0001007755345199,296.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908752441406,0.0,0.0,7.443247159244493e-05,296.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908142089844,0.0,0.0,0.0001007755345199,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9910888671875,0.0,0.0,0.0004780357703566,292.9525756835937,294.1499938964844,285.3500061035156,285.3490600585937,285.5922546386719,285.3500061035156,292.5622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196600342169,8.16301426453947e-09,0.0010196518851444,-0.0204368475824594,0.0,0.050000000745058,0.0,-0.0088595701381564,60.0,-5.050512313842773,-0.0,-7.088765840990163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908752441406,0.0,0.0,9.569888788973913e-05,296.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908752441406,0.0,0.0,0.0001007755345199,296.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908752441406,0.0,0.0,7.443247159244493e-05,296.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908142089844,0.0,0.0,0.0001007755345199,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9910888671875,0.0,0.0,0.0004780357703566,292.9525756835937,294.1499938964844,285.3500061035156,285.3490600585937,285.5922546386719,285.3500061035156,292.5622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196600342169,8.16301426453947e-09,0.0010196518851444,-0.0204368475824594,0.0,0.050000000745058,0.0,-0.0088595701381564,60.0,-5.050512313842773,-0.0,-7.088765840990163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98834228515625,0.0,0.0,9.577543823979796e-05,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98834228515625,0.0,0.0,0.0001008561521302,296.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98834228515625,0.0,0.0,7.449201075360179e-05,296.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98828125,0.0,0.0,0.0001008561521302,296.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9885559082031,0.0,0.0,0.000478418165585,292.9496459960937,294.1499938964844,285.3500061035156,285.3463439941406,285.5879211425781,285.3500061035156,292.55859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204757563769,8.258391304138968e-09,0.0010204674908891,-0.020686624571681,0.0,0.050000000745058,0.0,-0.0089068533852696,60.0,-5.051886558532715,-0.0,-7.10011178739478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98834228515625,0.0,0.0,9.577543823979796e-05,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98834228515625,0.0,0.0,0.0001008561521302,296.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98834228515625,0.0,0.0,7.449201075360179e-05,296.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98828125,0.0,0.0,0.0001008561521302,296.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9885559082031,0.0,0.0,0.000478418165585,292.9496459960937,294.1499938964844,285.3500061035156,285.3463439941406,285.5879211425781,285.3500061035156,292.55859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204757563769,8.258391304138968e-09,0.0010204674908891,-0.020686624571681,0.0,0.050000000745058,0.0,-0.0089068533852696,60.0,-5.051886558532715,-0.0,-7.10011178739478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.987060546875,0.0,0.0,9.581950143910944e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.987060546875,0.0,0.0,0.000100902543636,296.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.987060546875,0.0,0.0,7.452627323800698e-05,296.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98699951171875,0.0,0.0,0.000100902543636,296.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872741699219,0.0,0.0,0.0004786382487509,292.9481811523437,294.1499938964844,285.3500061035156,285.3443298339844,285.5857849121094,285.3500061035156,292.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209453757852,8.313282506833275e-09,0.001020936993882,-0.0208303723484277,0.0,0.050000000745058,0.0,-0.0089340656995773,60.0,-5.052816867828369,-0.0,-7.106645227850096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857788085937,0.0,0.0,9.586269152350724e-05,296.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857788085937,0.0,0.0,0.000100948025647,296.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857788085937,0.0,0.0,7.455986633431166e-05,296.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857482910156,0.0,0.0,0.000100948025647,296.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9859924316406,0.0,0.0,0.0004788539663422,292.9467163085937,294.1499938964844,285.3500061035156,285.3419189453125,285.5836486816406,285.3500061035156,292.55499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214053327217,8.367092796390807e-09,0.0010213969508185,-0.0209712889045476,0.0,0.050000000745058,0.0,-0.0089607406407594,60.0,-5.053709030151367,-0.0,-7.113052902241179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98321533203125,0.0,0.0,9.596184827387332e-05,296.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98321533203125,0.0,0.0,0.0001010524501907,296.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98321533203125,0.0,0.0,7.463699148502201e-05,296.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.983154296875,0.0,0.0,0.0001010524501907,296.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834289550781,0.0,0.0,0.0004793493135366,292.9437866210937,294.1499938964844,285.3500061035156,285.3359375,285.5794982910156,285.3500061035156,292.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224619181826,8.490638414571094e-09,0.0010224534198641,-0.0212948229163885,0.0,0.050000000745058,0.0,-0.0090219881385564,60.0,-5.0561041831970215,-0.0,-7.1277767688116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98321533203125,0.0,0.0,9.596184827387332e-05,296.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98321533203125,0.0,0.0,0.0001010524501907,296.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98321533203125,0.0,0.0,7.463699148502201e-05,296.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.983154296875,0.0,0.0,0.0001010524501907,296.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834289550781,0.0,0.0,0.0004793493135366,292.9437866210937,294.1499938964844,285.3500061035156,285.3359375,285.5794982910156,285.3500061035156,292.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224619181826,8.490638414571094e-09,0.0010224534198641,-0.0212948229163885,0.0,0.050000000745058,0.0,-0.0090219881385564,60.0,-5.0561041831970215,-0.0,-7.1277767688116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9806213378906,0.0,0.0,9.606881940271704e-05,296.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98065185546875,0.0,0.0,0.0001011650892905,296.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9806213378906,0.0,0.0,7.47201920603402e-05,296.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805908203125,0.0,0.0,0.0001011650892905,296.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808349609375,0.0,0.0,0.00047988363076,292.9408264160156,294.1499938964844,285.3500061035156,285.3284912109375,285.57537841796875,285.3500061035156,292.5477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236013913527,8.623908698268679e-09,0.0010235927766188,-0.021643815562129,0.0,0.050000000745058,0.0,-0.0090880542993545,60.0,-5.058903217315674,-0.0,-7.143675873066968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9806213378906,0.0,0.0,9.606881940271704e-05,296.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98065185546875,0.0,0.0,0.0001011650892905,296.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9806213378906,0.0,0.0,7.47201920603402e-05,296.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805908203125,0.0,0.0,0.0001011650892905,296.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808349609375,0.0,0.0,0.00047988363076,292.9408264160156,294.1499938964844,285.3500061035156,285.3284912109375,285.57537841796875,285.3500061035156,292.5477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236013913527,8.623908698268679e-09,0.0010235927766188,-0.021643815562129,0.0,0.050000000745058,0.0,-0.0090880542993545,60.0,-5.058903217315674,-0.0,-7.143675873066968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97802734375,0.0,0.0,9.618374315323308e-05,296.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97802734375,0.0,0.0,0.0001012861102935,296.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97802734375,0.0,0.0,7.480957719963044e-05,296.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,0.0001012861102935,296.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9782409667969,0.0,0.0,0.0004804577038157,292.9378356933594,294.1499938964844,285.3500061035156,285.3196716308594,285.5713195800781,285.3500061035156,292.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248258477076,8.767092829486955e-09,0.0010248171165585,-0.0220187623053789,0.0,0.050000000745058,0.0,-0.0091590378433465,60.0,-5.062129974365234,-0.0,-7.160777215631242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97802734375,0.0,0.0,9.618374315323308e-05,296.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97802734375,0.0,0.0,0.0001012861102935,296.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97802734375,0.0,0.0,7.480957719963044e-05,296.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779968261719,0.0,0.0,0.0001012861102935,296.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9782409667969,0.0,0.0,0.0004804577038157,292.9378356933594,294.1499938964844,285.3500061035156,285.3196716308594,285.5713195800781,285.3500061035156,292.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248258477076,8.767092829486955e-09,0.0010248171165585,-0.0220187623053789,0.0,0.050000000745058,0.0,-0.0091590378433465,60.0,-5.062129974365234,-0.0,-7.160777215631242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754333496094,0.0,0.0,9.630522254155947e-05,296.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754333496094,0.0,0.0,0.0001014140361803,296.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754333496094,0.0,0.0,7.490406278520823e-05,296.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9753723144531,0.0,0.0,0.0001014140361803,296.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9756164550781,0.0,0.0,0.0004810645477846,292.9348449707031,294.1499938964844,285.3500061035156,285.30963134765625,285.5673522949219,285.3500061035156,292.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026120269671,8.918452643058572e-09,0.0010261114221066,-0.022415105253458,0.0,0.050000000745058,0.0,-0.0092340726405382,60.0,-5.065721035003662,-0.0,-7.178877581281996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754333496094,0.0,0.0,9.630522254155947e-05,296.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754333496094,0.0,0.0,0.0001014140361803,296.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754333496094,0.0,0.0,7.490406278520823e-05,296.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9753723144531,0.0,0.0,0.0001014140361803,296.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9756164550781,0.0,0.0,0.0004810645477846,292.9348449707031,294.1499938964844,285.3500061035156,285.30963134765625,285.5673522949219,285.3500061035156,292.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026120269671,8.918452643058572e-09,0.0010261114221066,-0.022415105253458,0.0,0.050000000745058,0.0,-0.0092340726405382,60.0,-5.065721035003662,-0.0,-7.178877581281996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.97412109375,0.0,0.0,9.636845788918436e-05,296.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.97412109375,0.0,0.0,0.0001014806257444,296.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.97412109375,0.0,0.0,7.49532482586801e-05,296.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740600585937,0.0,0.0,0.0001014806257444,296.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.97430419921875,0.0,0.0,0.0004813804116565,292.933349609375,294.1499938964844,285.3500061035156,285.3041687011719,285.5653991699219,285.3500061035156,292.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267943143844,8.997235845242813e-09,0.0010267853504046,-0.0226213987916708,0.0,0.050000000745058,0.0,-0.0092731304466724,60.0,-5.067664623260498,-0.0,-7.188307904471003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728088378906,0.0,0.0,9.643222438171506e-05,296.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728088378906,0.0,0.0,0.0001015477755572,296.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728088378906,0.0,0.0,7.500284118577838e-05,296.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727478027344,0.0,0.0,0.0001015477755572,296.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729919433594,0.0,0.0,0.000481698923977,292.9318542480469,294.1499938964844,285.3500061035156,285.2984313964844,285.5634460449219,285.3500061035156,292.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274737142026,9.076682516706567e-09,0.0010274646338075,-0.0228294283151626,0.0,0.050000000745058,0.0,-0.0093125151470303,60.0,-5.069646835327148,-0.0,-7.197823492788302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701538085937,0.0,0.0,9.656150359660388e-05,296.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701538085937,0.0,0.0,0.0001016839160001,296.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701538085937,0.0,0.0,7.51033949200064e-05,296.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700927734375,0.0,0.0,0.0001016839160001,296.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703369140625,0.0,0.0,0.000482344708871,292.9288330078125,294.1499938964844,285.3500061035156,285.2862243652344,285.5596008300781,285.3500061035156,292.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288510238751,9.237753673119188e-09,0.0010288417106494,-0.0232511777430772,0.0,0.050000000745058,0.0,-0.0093923639506101,60.0,-5.073726177215576,-0.0,-7.217136044346263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701538085937,0.0,0.0,9.656150359660388e-05,296.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701538085937,0.0,0.0,0.0001016839160001,296.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701538085937,0.0,0.0,7.51033949200064e-05,296.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700927734375,0.0,0.0,0.0001016839160001,296.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703369140625,0.0,0.0,0.000482344708871,292.9288330078125,294.1499938964844,285.3500061035156,285.2862243652344,285.5596008300781,285.3500061035156,292.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288510238751,9.237753673119188e-09,0.0010288417106494,-0.0232511777430772,0.0,0.050000000745058,0.0,-0.0093923639506101,60.0,-5.073726177215576,-0.0,-7.217136044346263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674987792969,0.0,0.0,9.669144492363556e-05,296.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674987792969,0.0,0.0,0.000101820747659,296.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674987792969,0.0,0.0,7.52044579712674e-05,296.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674377441406,0.0,0.0,0.000101820747659,296.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9676818847656,0.0,0.0,0.0004829937824979,292.9258117675781,294.1499938964844,285.3500061035156,285.2731018066406,285.55584716796875,285.3500061035156,292.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302354348823,9.399644618213188e-09,0.0010302261216565,-0.023675063624978,0.0,0.050000000745058,0.0,-0.0094726206734776,60.0,-5.077898025512695,-0.0,-7.236572230340246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
