time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856000,296.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674987792969,0.0,0.0,9.669144492363556e-05,296.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674987792969,0.0,0.0,0.000101820747659,296.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674987792969,0.0,0.0,7.52044579712674e-05,296.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674377441406,0.0,0.0,0.000101820747659,296.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9676818847656,0.0,0.0,0.0004829937824979,292.9258117675781,294.1499938964844,285.3500061035156,285.2731018066406,285.55584716796875,285.3500061035156,292.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302354348823,9.399644618213188e-09,0.0010302261216565,-0.023675063624978,0.0,0.050000000745058,0.0,-0.0094726206734776,60.0,-5.077898025512695,-0.0,-7.236572230340246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9648132324219,0.0,0.0,9.681904339231552e-05,296.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9648132324219,0.0,0.0,0.0001019551127683,296.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9648132324219,0.0,0.0,7.530370203312486e-05,296.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647827148437,0.0,0.0,0.0001019551127683,296.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649963378906,0.0,0.0,0.0004836311563849,292.9227600097656,294.1499938964844,285.3500061035156,285.2591857910156,285.5521240234375,285.3500061035156,292.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315950494259,9.558623226268992e-09,0.0010315853869542,-0.0240913089364767,0.0,0.050000000745058,0.0,-0.0095514329150319,60.0,-5.0819993019104,-0.0,-7.25568440884672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9648132324219,0.0,0.0,9.681904339231552e-05,296.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9648132324219,0.0,0.0,0.0001019551127683,296.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9648132324219,0.0,0.0,7.530370203312486e-05,296.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647827148437,0.0,0.0,0.0001019551127683,296.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649963378906,0.0,0.0,0.0004836311563849,292.9227600097656,294.1499938964844,285.3500061035156,285.2591857910156,285.5521240234375,285.3500061035156,292.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315950494259,9.558623226268992e-09,0.0010315853869542,-0.0240913089364767,0.0,0.050000000745058,0.0,-0.0095514329150319,60.0,-5.0819993019104,-0.0,-7.25568440884672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,9.694309119367972e-05,296.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,0.0001020857453113,296.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,7.540018123108894e-05,296.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96209716796875,0.0,0.0,0.0001020857453113,296.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623107910156,0.0,0.0,0.000484250835143,292.9197082519531,294.1499938964844,285.3500061035156,285.2445678710937,285.5484619140625,285.3500061035156,292.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329170618206,9.713182258508368e-09,0.0010329073993489,-0.0244959723204374,0.0,0.050000000745058,0.0,-0.0096280556172132,60.0,-5.085967063903809,-0.0,-7.274289259839861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,9.694309119367972e-05,296.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,0.0001020857453113,296.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,7.540018123108894e-05,296.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96209716796875,0.0,0.0,0.0001020857453113,296.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623107910156,0.0,0.0,0.000484250835143,292.9197082519531,294.1499938964844,285.3500061035156,285.2445678710937,285.5484619140625,285.3500061035156,292.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329170618206,9.713182258508368e-09,0.0010329073993489,-0.0244959723204374,0.0,0.050000000745058,0.0,-0.0096280556172132,60.0,-5.085967063903809,-0.0,-7.274289259839861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607849121094,0.0,0.0,9.70000692177564e-05,296.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607849121094,0.0,0.0,0.0001021457428578,296.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607849121094,0.0,0.0,7.544449908891693e-05,296.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0001021457428578,296.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609680175781,0.0,0.0,0.000484535441501,292.9181823730469,294.1499938964844,285.3500061035156,285.2370300292969,285.5466613769531,285.3500061035156,292.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335240513086,9.78417080688132e-09,0.0010335142724215,-0.0246818289160728,0.0,0.050000000745058,0.0,-0.0096632475033402,60.0,-5.087765216827393,-0.0,-7.282842062750208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594421386719,0.0,0.0,9.70563487499021e-05,296.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594421386719,0.0,0.0,0.0001022050128085,296.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594421386719,0.0,0.0,7.548827124992386e-05,296.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593811035156,0.0,0.0,0.0001022050128085,296.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9596252441406,0.0,0.0,0.0004848165553994,292.9166564941406,294.1499938964844,285.3500061035156,285.2293701171875,285.5448608398437,285.3500061035156,292.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341234738007,9.854288940402968e-09,0.0010341135784983,-0.0248654056340456,0.0,0.050000000745058,0.0,-0.00969800632447,60.0,-5.089495658874512,-0.0,-7.291295389677543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95672607421875,0.0,0.0,9.716076601762325e-05,296.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95672607421875,0.0,0.0,0.00010231496708,296.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95672607421875,0.0,0.0,7.556948548881337e-05,296.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566650390625,0.0,0.0,0.00010231496708,296.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569091796875,0.0,0.0,0.0004853381542488,292.91357421875,294.1499938964844,285.3500061035156,285.2137145996094,285.54132080078125,285.3500061035156,292.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352365206927,9.984383986250124e-09,0.001035226508975,-0.0252059996128082,0.0,0.050000000745058,0.0,-0.0097625022754073,60.0,-5.092594146728516,-0.0,-7.306992699795958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856480,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95672607421875,0.0,0.0,9.716076601762325e-05,296.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95672607421875,0.0,0.0,0.00010231496708,296.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95672607421875,0.0,0.0,7.556948548881337e-05,296.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566650390625,0.0,0.0,0.00010231496708,296.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569091796875,0.0,0.0,0.0004853381542488,292.91357421875,294.1499938964844,285.3500061035156,285.2137145996094,285.54132080078125,285.3500061035156,292.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352365206927,9.984383986250124e-09,0.001035226508975,-0.0252059996128082,0.0,0.050000000745058,0.0,-0.0097625022754073,60.0,-5.092594146728516,-0.0,-7.306992699795958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9539794921875,0.0,0.0,9.724704432301225e-05,296.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9539794921875,0.0,0.0,0.0001024058219627,296.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9539794921875,0.0,0.0,7.563659164588898e-05,296.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9539489746094,0.0,0.0,0.0001024058219627,296.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95416259765625,0.0,0.0,0.0004857691237702,292.91046142578125,294.1499938964844,285.3500061035156,285.1976623535156,285.5378723144531,285.3500061035156,292.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361555032432,1.0091880220386429e-08,0.0010361453751102,-0.0254874229431152,0.0,0.050000000745058,0.0,-0.0098157916218042,60.0,-5.094828128814697,-0.0,-7.319975736663764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9539794921875,0.0,0.0,9.724704432301225e-05,296.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9539794921875,0.0,0.0,0.0001024058219627,296.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9539794921875,0.0,0.0,7.563659164588898e-05,296.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9539489746094,0.0,0.0,0.0001024058219627,296.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95416259765625,0.0,0.0,0.0004857691237702,292.91046142578125,294.1499938964844,285.3500061035156,285.1976623535156,285.5378723144531,285.3500061035156,292.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361555032432,1.0091880220386429e-08,0.0010361453751102,-0.0254874229431152,0.0,0.050000000745058,0.0,-0.0098157916218042,60.0,-5.094828128814697,-0.0,-7.319975736663764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95123291015625,0.0,0.0,9.731973113957793e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95123291015625,0.0,0.0,0.0001024823577608,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95123291015625,0.0,0.0,7.569312583655119e-05,296.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512023925781,0.0,0.0,0.0001024823577608,296.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.951416015625,0.0,0.0,0.0004861321940552,292.9073791503906,294.1499938964844,285.3500061035156,285.181396484375,285.5344543457031,285.3500061035156,292.5079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369303636252,1.0182438892059054e-08,0.0010369201190769,-0.0257244985550642,0.0,0.050000000745058,0.0,-0.0098606878891587,60.0,-5.096426010131836,-0.0,-7.330921647508148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95123291015625,0.0,0.0,9.731973113957793e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95123291015625,0.0,0.0,0.0001024823577608,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95123291015625,0.0,0.0,7.569312583655119e-05,296.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512023925781,0.0,0.0,0.0001024823577608,296.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.951416015625,0.0,0.0,0.0004861321940552,292.9073791503906,294.1499938964844,285.3500061035156,285.181396484375,285.5344543457031,285.3500061035156,292.5079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369303636252,1.0182438892059054e-08,0.0010369201190769,-0.0257244985550642,0.0,0.050000000745058,0.0,-0.0098606878891587,60.0,-5.096426010131836,-0.0,-7.330921647508148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.948486328125,0.0,0.0,9.73727146629244e-05,296.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.948486328125,0.0,0.0,0.0001025381570798,296.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.948486328125,0.0,0.0,7.573433686047792e-05,296.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9484558105469,0.0,0.0,0.0001025381570798,296.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9486694335937,0.0,0.0,0.0004863968933932,292.9042358398437,294.1499938964844,285.3500061035156,285.1649780273437,285.5311279296875,285.3500061035156,292.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374949779361,1.0248458082173784e-08,0.0010374847333878,-0.025897329673171,0.0,0.050000000745058,0.0,-0.0098934164270758,60.0,-5.097078800201416,-0.0,-7.33890672677262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.948486328125,0.0,0.0,9.73727146629244e-05,296.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.948486328125,0.0,0.0,0.0001025381570798,296.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.948486328125,0.0,0.0,7.573433686047792e-05,296.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9484558105469,0.0,0.0,0.0001025381570798,296.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9486694335937,0.0,0.0,0.0004863968933932,292.9042358398437,294.1499938964844,285.3500061035156,285.1649780273437,285.5311279296875,285.3500061035156,292.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374949779361,1.0248458082173784e-08,0.0010374847333878,-0.025897329673171,0.0,0.050000000745058,0.0,-0.0098934164270758,60.0,-5.097078800201416,-0.0,-7.33890672677262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,9.739443339640276e-05,296.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,0.0001025610254146,296.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,7.575122435810044e-05,296.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9470520019531,0.0,0.0,0.0001025610254146,296.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.947265625,0.0,0.0,0.0004865053633693,292.9026794433594,294.1499938964844,285.3500061035156,285.1567687988281,285.5294494628906,285.3500061035156,292.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377265280112,1.0275513773194689e-08,0.0010377162834629,-0.0259681567549705,0.0,0.050000000745058,0.0,-0.009906830266118,60.0,-5.097158908843994,-0.0,-7.342180197156267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457092285156,0.0,0.0,9.740528912516312e-05,296.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457092285156,0.0,0.0,0.0001025724632199,296.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457092285156,0.0,0.0,7.575967174489051e-05,296.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9456787109375,0.0,0.0,0.0001025724632199,296.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9458923339844,0.0,0.0,0.0004865595838055,292.901123046875,294.1499938964844,285.3500061035156,285.1485595703125,285.52783203125,285.3500061035156,292.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378416627645,1.0289039842348302e-08,0.0010378313018009,-0.0260035675019025,0.0,0.050000000745058,0.0,-0.0099135320633649,60.0,-5.096725463867188,-0.0,-7.34381728761946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,9.741249232320116e-05,296.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,0.0001025800447678,296.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,7.576527423225343e-05,296.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,0.0001025800447678,296.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.943115234375,0.0,0.0,0.0004865955852437,292.89801025390625,294.1499938964844,285.3500061035156,285.1322021484375,285.52459716796875,285.3500061035156,292.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379188461229,1.0298015773457792e-08,0.0010379086015745,-0.0260270629078149,0.0,0.050000000745058,0.0,-0.0099179847165942,60.0,-5.0950927734375,-0.0,-7.344903707462437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,9.741249232320116e-05,296.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,0.0001025800447678,296.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,7.576527423225343e-05,296.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,0.0001025800447678,296.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.943115234375,0.0,0.0,0.0004865955852437,292.89801025390625,294.1499938964844,285.3500061035156,285.1322021484375,285.52459716796875,285.3500061035156,292.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379188461229,1.0298015773457792e-08,0.0010379086015745,-0.0260270629078149,0.0,0.050000000745058,0.0,-0.0099179847165942,60.0,-5.0950927734375,-0.0,-7.344903707462437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9401550292969,0.0,0.0,9.73973292275332e-05,296.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9401550292969,0.0,0.0,0.0001025640813168,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9401550292969,0.0,0.0,7.575347990496084e-05,296.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94012451171875,0.0,0.0,0.0001025640813168,296.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403076171875,0.0,0.0,0.0004865198570769,292.8948669433594,294.1499938964844,285.3500061035156,285.11602783203125,285.5214233398437,285.3500061035156,292.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377574944868,1.0279124218470772e-08,0.0010377471335232,-0.0259776078164577,0.0,0.050000000745058,0.0,-0.0099086202681064,60.0,-5.092280387878418,-0.0,-7.34261718093876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9401550292969,0.0,0.0,9.73973292275332e-05,296.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9401550292969,0.0,0.0,0.0001025640813168,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9401550292969,0.0,0.0,7.575347990496084e-05,296.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94012451171875,0.0,0.0,0.0001025640813168,296.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403076171875,0.0,0.0,0.0004865198570769,292.8948669433594,294.1499938964844,285.3500061035156,285.11602783203125,285.5214233398437,285.3500061035156,292.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377574944868,1.0279124218470772e-08,0.0010377471335232,-0.0259776078164577,0.0,0.050000000745058,0.0,-0.0099086202681064,60.0,-5.092280387878418,-0.0,-7.34261718093876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9373474121094,0.0,0.0,9.735745697980748e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9373474121094,0.0,0.0,0.0001025220917654,296.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9373474121094,0.0,0.0,7.572246977360919e-05,296.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.93731689453125,0.0,0.0,0.0001025220917654,296.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375305175781,0.0,0.0,0.0004863206704612,292.8917236328125,294.1499938964844,285.3500061035156,285.1001892089844,285.518310546875,285.3500061035156,292.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373326949775,1.0229445734921684e-08,0.0010373224504292,-0.0258475560694932,0.0,0.050000000745058,0.0,-0.0098839923739433,60.0,-5.088235378265381,-0.0,-7.336606699936965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9373474121094,0.0,0.0,9.735745697980748e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9373474121094,0.0,0.0,0.0001025220917654,296.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9373474121094,0.0,0.0,7.572246977360919e-05,296.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.93731689453125,0.0,0.0,0.0001025220917654,296.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375305175781,0.0,0.0,0.0004863206704612,292.8917236328125,294.1499938964844,285.3500061035156,285.1001892089844,285.518310546875,285.3500061035156,292.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373326949775,1.0229445734921684e-08,0.0010373224504292,-0.0258475560694932,0.0,0.050000000745058,0.0,-0.0098839923739433,60.0,-5.088235378265381,-0.0,-7.336606699936965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345397949219,0.0,0.0,9.729064186103642e-05,296.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345703125,0.0,0.0,0.0001024517259793,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345397949219,0.0,0.0,7.567049760837108e-05,296.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345092773437,0.0,0.0,0.0001024517259793,296.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347229003906,0.0,0.0,0.0004859868786297,292.8885498046875,294.1499938964844,285.3500061035156,285.08477783203125,285.5152587890625,285.3500061035156,292.486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366208152845,1.0146190554394252e-08,0.0010366106871515,-0.0256296023726463,0.0,0.050000000745058,0.0,-0.0098427198827266,60.0,-5.08284330368042,-0.0,-7.32653901991398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345397949219,0.0,0.0,9.729064186103642e-05,296.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345703125,0.0,0.0,0.0001024517259793,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345397949219,0.0,0.0,7.567049760837108e-05,296.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345092773437,0.0,0.0,0.0001024517259793,296.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347229003906,0.0,0.0,0.0004859868786297,292.8885498046875,294.1499938964844,285.3500061035156,285.08477783203125,285.5152587890625,285.3500061035156,292.486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366208152845,1.0146190554394252e-08,0.0010366106871515,-0.0256296023726463,0.0,0.050000000745058,0.0,-0.0098427198827266,60.0,-5.08284330368042,-0.0,-7.32653901991398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9331359863281,0.0,0.0,9.72497000475414e-05,296.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.93316650390625,0.0,0.0,0.0001024086159304,296.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9331359863281,0.0,0.0,7.56386507418938e-05,296.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93310546875,0.0,0.0,0.0001024086159304,296.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333190917969,0.0,0.0,0.0004857823660131,292.8869934082031,294.1499938964844,285.3500061035156,285.0772705078125,285.51373291015625,285.3500061035156,292.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361848399043,1.0095178915037197e-08,0.0010361748281866,-0.025496058166027,0.0,0.050000000745058,0.0,-0.0098174326121807,60.0,-5.079753398895264,-0.0,-7.32037364059579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317321777344,0.0,0.0,9.720067464513704e-05,296.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317626953125,0.0,0.0,0.0001023569930111,296.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317321777344,0.0,0.0,7.560052472399548e-05,296.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.93170166015625,0.0,0.0,0.0001023569930111,296.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9319152832031,0.0,0.0,0.0004855375154875,292.8854064941406,294.1499938964844,285.3500061035156,285.0699157714844,285.5122375488281,285.3500061035156,292.4824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356623679399,1.0034102437828096e-08,0.0010356522398069,-0.0253361612558364,0.0,0.050000000745058,0.0,-0.0097871534526348,60.0,-5.076371192932129,-0.0,-7.312996075370394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9289245605469,0.0,0.0,9.707521530799568e-05,296.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9289245605469,0.0,0.0,0.0001022248761728,296.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9289245605469,0.0,0.0,7.550294685643166e-05,296.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92889404296875,0.0,0.0,0.0001022248761728,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9290771484375,0.0,0.0,0.0004849107936024,292.8822326660156,294.1499938964844,285.3500061035156,285.0556640625,285.5093078613281,285.3500061035156,292.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343252215534,9.877783924139294e-09,0.001034315326251,-0.0249269176274538,0.0,0.050000000745058,0.0,-0.009709658101201,60.0,-5.0680131912231445,-0.0,-7.294129034107756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9289245605469,0.0,0.0,9.707521530799568e-05,296.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9289245605469,0.0,0.0,0.0001022248761728,296.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9289245605469,0.0,0.0,7.550294685643166e-05,296.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92889404296875,0.0,0.0,0.0001022248761728,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9290771484375,0.0,0.0,0.0004849107936024,292.8822326660156,294.1499938964844,285.3500061035156,285.0556640625,285.5093078613281,285.3500061035156,292.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343252215534,9.877783924139294e-09,0.001034315326251,-0.0249269176274538,0.0,0.050000000745058,0.0,-0.009709658101201,60.0,-5.0680131912231445,-0.0,-7.294129034107756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9261169433594,0.0,0.0,9.691846935311332e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9261169433594,0.0,0.0,0.0001020598137984,296.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9261169433594,0.0,0.0,7.53810309106484e-05,296.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9260559082031,0.0,0.0,0.0001020598137984,296.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92626953125,0.0,0.0,0.0004841278132516,292.87908935546875,294.1499938964844,285.3500061035156,285.0422058105469,285.50640869140625,285.3500061035156,292.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326554765924,9.682487700501952e-09,0.0010326456977054,-0.024415610358119,0.0,0.050000000745058,0.0,-0.0096128433942794,60.0,-5.058102130889893,-0.0,-7.270592305985701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9261169433594,0.0,0.0,9.691846935311332e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9261169433594,0.0,0.0,0.0001020598137984,296.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9261169433594,0.0,0.0,7.53810309106484e-05,296.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9260559082031,0.0,0.0,0.0001020598137984,296.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92626953125,0.0,0.0,0.0004841278132516,292.87908935546875,294.1499938964844,285.3500061035156,285.0422058105469,285.50640869140625,285.3500061035156,292.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326554765924,9.682487700501952e-09,0.0010326456977054,-0.024415610358119,0.0,0.050000000745058,0.0,-0.0096128433942794,60.0,-5.058102130889893,-0.0,-7.270592305985701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232788085937,0.0,0.0,9.673472231952474e-05,296.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232788085937,0.0,0.0,0.0001018663169816,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232788085937,0.0,0.0,7.523811655119061e-05,296.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232482910156,0.0,0.0,0.0001018663169816,296.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234313964844,0.0,0.0,0.0004832099657505,292.8759155273437,294.1499938964844,285.3500061035156,285.0296325683594,285.50360107421875,285.3500061035156,292.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306978365406,9.453554383753726e-09,0.0010306882904842,-0.0238162130117416,0.0,0.050000000745058,0.0,-0.0094993524253368,60.0,-5.04671049118042,-0.0,-7.243050248462168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232788085937,0.0,0.0,9.673472231952474e-05,296.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232788085937,0.0,0.0,0.0001018663169816,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232788085937,0.0,0.0,7.523811655119061e-05,296.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232482910156,0.0,0.0,0.0001018663169816,296.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234313964844,0.0,0.0,0.0004832099657505,292.8759155273437,294.1499938964844,285.3500061035156,285.0296325683594,285.50360107421875,285.3500061035156,292.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306978365406,9.453554383753726e-09,0.0010306882904842,-0.0238162130117416,0.0,0.050000000745058,0.0,-0.0094993524253368,60.0,-5.04671049118042,-0.0,-7.243050248462168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9204406738281,0.0,0.0,9.652409789850935e-05,296.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9204406738281,0.0,0.0,0.0001016445166897,296.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9204406738281,0.0,0.0,7.507429836550727e-05,296.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.92041015625,0.0,0.0,0.0001016445166897,296.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92059326171875,0.0,0.0,0.0004821578331757,292.87274169921875,294.1499938964844,285.3500061035156,285.0180358886719,285.5008239746094,285.3500061035156,292.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284536983817,9.191132299690707e-09,0.0010284445015713,-0.0231291037052869,0.0,0.050000000745058,0.0,-0.0093692587688565,60.0,-5.033919811248779,-0.0,-7.211543362473094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9204406738281,0.0,0.0,9.652409789850935e-05,296.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9204406738281,0.0,0.0,0.0001016445166897,296.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9204406738281,0.0,0.0,7.507429836550727e-05,296.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.92041015625,0.0,0.0,0.0001016445166897,296.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92059326171875,0.0,0.0,0.0004821578331757,292.87274169921875,294.1499938964844,285.3500061035156,285.0180358886719,285.5008239746094,285.3500061035156,292.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284536983817,9.191132299690707e-09,0.0010284445015713,-0.0231291037052869,0.0,0.050000000745058,0.0,-0.0093692587688565,60.0,-5.033919811248779,-0.0,-7.211543362473094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190368652344,0.0,0.0,9.641108044888824e-05,296.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190368652344,0.0,0.0,0.0001015255111269,296.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190368652344,0.0,0.0,7.498639752157032e-05,296.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.91900634765625,0.0,0.0,0.0001015255111269,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.919189453125,0.0,0.0,0.0004815933061763,292.87115478515625,294.1499938964844,285.3500061035156,285.0126342773437,285.4994506835937,285.3500061035156,292.4660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272497311234,9.050323157566709e-09,0.0010272407671436,-0.0227604061365127,0.0,0.050000000745058,0.0,-0.0092994552105665,60.0,-5.027129173278809,-0.0,-7.194665840870584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9176330566406,0.0,0.0,9.62893827818334e-05,296.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9176330566406,0.0,0.0,0.0001013973524095,296.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9176330566406,0.0,0.0,7.48917373130098e-05,296.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175720214844,0.0,0.0,0.0001013973524095,296.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91778564453125,0.0,0.0,0.0004809853853657,292.8695678710937,294.1499938964844,285.3500061035156,285.0075378417969,285.49810791015625,285.3500061035156,292.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259525151923,8.898696002290762e-09,0.0010259436676278,-0.0223633702844381,0.0,0.050000000745058,0.0,-0.009224284440279,60.0,-5.019905090332031,-0.0,-7.176513605600121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.914794921875,0.0,0.0,9.602936188457534e-05,296.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.914794921875,0.0,0.0,0.0001011235435726,296.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.914794921875,0.0,0.0,7.468950207112357e-05,296.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9147644042969,0.0,0.0,0.0001011235435726,296.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149475097656,0.0,0.0,0.0004796865396201,292.8664245605469,294.1499938964844,285.3500061035156,284.9982604980469,285.4954528808594,285.3500061035156,292.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231824126094,8.574734700061981e-09,0.0010231737978756,-0.0215150453150272,0.0,0.050000000745058,0.0,-0.0090636853128671,60.0,-5.004464149475098,-0.0,-7.13780679006959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.914794921875,0.0,0.0,9.602936188457534e-05,296.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.914794921875,0.0,0.0,0.0001011235435726,296.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.914794921875,0.0,0.0,7.468950207112357e-05,296.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9147644042969,0.0,0.0,0.0001011235435726,296.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149475097656,0.0,0.0,0.0004796865396201,292.8664245605469,294.1499938964844,285.3500061035156,284.9982604980469,285.4954528808594,285.3500061035156,292.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231824126094,8.574734700061981e-09,0.0010231737978756,-0.0215150453150272,0.0,0.050000000745058,0.0,-0.0090636853128671,60.0,-5.004464149475098,-0.0,-7.13780679006959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9119567871094,0.0,0.050000000745058,9.575174772180616e-05,296.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9119567871094,0.0,0.050000000745058,0.0001008311955956,296.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9119567871094,0.0,0.050000000745058,7.447358075296506e-05,296.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.91192626953125,0.0,0.050000000745058,0.0001008311955956,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.912109375,0.0,0.050000000745058,0.0004782998003065,292.8632507324219,291.1499938964844,285.3500061035156,284.9903259277344,285.4928283691406,285.3500061035156,292.4570007324219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202245321124,8.228851378078161e-09,0.0010202162666246,-0.020609263330698,0.0,0.050000000745058,0.0,-0.0088922157883644,60.0,-4.988010883331299,-0.0,-7.096596732480975e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
