time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858400,296.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9119567871094,0.0,0.050000000745058,9.575174772180616e-05,296.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9119567871094,0.0,0.050000000745058,0.0001008311955956,296.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9119567871094,0.0,0.050000000745058,7.447358075296506e-05,296.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.91192626953125,0.0,0.050000000745058,0.0001008311955956,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.912109375,0.0,0.050000000745058,0.0004782998003065,292.8632507324219,291.1499938964844,285.3500061035156,284.9903259277344,285.4928283691406,285.3500061035156,292.4570007324219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202245321124,8.228851378078161e-09,0.0010202162666246,-0.020609263330698,0.0,0.050000000745058,0.0,-0.0088922157883644,60.0,-4.988010883331299,-0.0,-7.096596732480975e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6069641113281,0.6346665024757385,0.050000000745058,0.0408468581736087,296.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6069641113281,0.6346665024757385,0.050000000745058,0.0430137105286121,296.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6069641113281,0.6346665024757385,0.050000000745058,0.0317697785794734,296.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6069641113281,0.6346665024757385,0.050000000745058,0.0430137105286121,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.60699462890625,0.6346665024757385,0.050000000745058,0.2040385156869888,292.55487060546875,291.1499938964844,285.3500061035156,284.9869079589844,292.5221862792969,294.33709716796875,292.4294128417969,1.0,0.1097057983279228,0.2000000029802322,0.2000000029802322,0.9901720285415648,1.0,-0.4349278509616852,0.0193073712289333,0.4156205058097839,-0.1070229858160018,0.0,0.050000000745058,0.0,10.198382377624512,60.0,85.12541961669922,-0.0,12.279647827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4811096191406,0.6317709684371948,0.050000000745058,0.0452293008565902,296.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4811096191406,0.6317709684371948,0.050000000745058,0.0476286336779594,296.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4811096191406,0.6317709684371948,0.050000000745058,0.0351783446967601,296.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4811096191406,0.6317709684371948,0.050000000745058,0.0476286336779594,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4811096191406,0.6317709684371948,0.050000000745058,0.2259297221899032,292.4793701171875,291.1499938964844,285.3500061035156,284.98388671875,293.5552062988281,296.7237243652344,292.5393981933594,1.0,0.1210786402225494,0.4000000059604645,0.4000000059604645,0.98034405708313,1.0,-0.4819357693195343,0.0900473967194557,0.3918883800506592,-0.0473894290626049,0.0,0.050000000745058,0.0,12.534273147583008,60.0,275.4691467285156,-0.0,16.67512321472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.667236328125,0.5711978673934937,0.050000000745058,0.0456794090569019,296.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.667236328125,0.5711978673934937,0.050000000745058,0.0481026172637939,296.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.667236328125,0.5711978673934937,0.050000000745058,0.0355284288525581,296.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.667236328125,0.5711978673934937,0.050000000745058,0.0481026172637939,296.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.667236328125,0.5711978673934937,0.050000000745058,0.2281780987977981,292.6698913574219,291.1499938964844,285.3500061035156,284.97900390625,292.0808410644531,296.8262634277344,292.64337158203125,1.0,0.1405574083328247,0.800000011920929,0.800000011920929,0.9606881737709044,1.0,-0.4867235124111175,0.20552758872509,0.2811959385871887,0.0662763267755508,0.0,0.050000000745058,0.0,20.07298851013184,60.0,-32.08038330078125,-0.0,23.17507553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.667236328125,0.5711978673934937,0.050000000745058,0.0456794090569019,296.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.667236328125,0.5711978673934937,0.050000000745058,0.0481026172637939,296.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.667236328125,0.5711978673934937,0.050000000745058,0.0355284288525581,296.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.667236328125,0.5711978673934937,0.050000000745058,0.0481026172637939,296.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.667236328125,0.5711978673934937,0.050000000745058,0.2281780987977981,292.6698913574219,291.1499938964844,285.3500061035156,284.97900390625,292.0808410644531,296.8262634277344,292.64337158203125,1.0,0.1405574083328247,0.800000011920929,0.800000011920929,0.9606881737709044,1.0,-0.4867235124111175,0.20552758872509,0.2811959385871887,0.0662763267755508,0.0,0.050000000745058,0.0,20.07298851013184,60.0,-32.08038330078125,-0.0,23.17507553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5910339355469,0.5494444370269775,0.050000000745058,0.0458164550364017,296.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5910339355469,0.5494444370269775,0.050000000745058,0.0482469350099563,296.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5910339355469,0.5494444370269775,0.050000000745058,0.035635020583868,296.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5910339355469,0.5494444370269775,0.050000000745058,0.0482469350099563,296.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5910339355469,0.5494444370269775,0.050000000745058,0.2288626879453659,292.5812683105469,291.1499938964844,285.3500061035156,284.9770812988281,291.8639831542969,296.8161315917969,292.52178955078125,1.0,0.1489498019218444,1.0,1.0,0.9508602023124696,1.0,-0.4881838262081146,0.2118393331766128,0.2763444781303406,0.072108469903469,0.0,0.050000000745058,0.0,23.73395538330078,60.0,-172.49098205566406,-0.0,26.322162628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48321533203125,0.5326611399650574,0.050000000745058,0.0459474176168441,296.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.48321533203125,0.5326611399650574,0.050000000745058,0.0483848415315151,296.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.48321533203125,0.5326611399650574,0.050000000745058,0.0357368811964988,296.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.48321533203125,0.5326611399650574,0.050000000745058,0.0483848415315151,296.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.48321533203125,0.5326611399650574,0.050000000745058,0.229516863822937,292.47320556640625,291.1499938964844,285.3500061035156,284.9755249023437,291.8290100097656,296.80682373046875,292.4285888671875,1.0,0.1565093398094177,1.0,1.0,0.9337297677993774,1.0,-0.489579290151596,0.212962195277214,0.2766170799732208,0.0727953016757965,0.0,0.050000000745058,0.0,27.23503875732422,60.0,-202.6949462890625,-0.0,29.35062599182129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3392639160156,0.5098057985305786,0.050000000745058,0.0461860820651054,296.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3392639160156,0.5098057985305786,0.050000000745058,0.0486361719667911,296.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3392639160156,0.5098057985305786,0.050000000745058,0.0359225086867809,296.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3392639160156,0.5098057985305786,0.050000000745058,0.0486361719667911,296.7884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3392639160156,0.5098057985305786,0.050000000745058,0.230709046125412,292.3334655761719,291.1499938964844,285.3500061035156,284.9733581542969,291.7990417480469,296.790771484375,292.305419921875,1.0,0.169332817196846,1.0,1.0,0.8994688987731934,1.0,-0.4921224117279053,0.214992418885231,0.277129977941513,0.0740338340401649,0.0,0.050000000745058,0.0,33.615665435791016,60.0,-184.31594848632807,-0.0,34.913612365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858880,296.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3392639160156,0.5098057985305786,0.050000000745058,0.0461860820651054,296.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3392639160156,0.5098057985305786,0.050000000745058,0.0486361719667911,296.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3392639160156,0.5098057985305786,0.050000000745058,0.0359225086867809,296.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3392639160156,0.5098057985305786,0.050000000745058,0.0486361719667911,296.7884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3392639160156,0.5098057985305786,0.050000000745058,0.230709046125412,292.3334655761719,291.1499938964844,285.3500061035156,284.9733581542969,291.7990417480469,296.790771484375,292.305419921875,1.0,0.169332817196846,1.0,1.0,0.8994688987731934,1.0,-0.4921224117279053,0.214992418885231,0.277129977941513,0.0740338340401649,0.0,0.050000000745058,0.0,33.615665435791016,60.0,-184.31594848632807,-0.0,34.913612365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.231201171875,0.4956456422805786,0.050000000745058,0.0463900305330753,296.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.231201171875,0.4956456422805786,0.050000000745058,0.0488509349524974,296.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.231201171875,0.4956456422805786,0.050000000745058,0.0360811352729797,296.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.231201171875,0.4956456422805786,0.050000000745058,0.0488509349524974,296.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.231201171875,0.4956456422805786,0.050000000745058,0.2317278087139129,292.2261657714844,291.1499938964844,285.3500061035156,284.97235107421875,291.7647399902344,296.7776794433594,292.2007751464844,1.0,0.1795010864734649,1.0,1.0,0.8652080297470093,1.0,-0.4942954778671264,0.2171408832073211,0.2771545946598053,0.0755029991269111,0.0,0.050000000745058,0.0,39.06814956665039,60.0,-159.7344512939453,-0.0,39.71205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.231201171875,0.4956456422805786,0.050000000745058,0.0463900305330753,296.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.231201171875,0.4956456422805786,0.050000000745058,0.0488509349524974,296.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.231201171875,0.4956456422805786,0.050000000745058,0.0360811352729797,296.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.231201171875,0.4956456422805786,0.050000000745058,0.0488509349524974,296.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.231201171875,0.4956456422805786,0.050000000745058,0.2317278087139129,292.2261657714844,291.1499938964844,285.3500061035156,284.97235107421875,291.7647399902344,296.7776794433594,292.2007751464844,1.0,0.1795010864734649,1.0,1.0,0.8652080297470093,1.0,-0.4942954778671264,0.2171408832073211,0.2771545946598053,0.0755029991269111,0.0,0.050000000745058,0.0,39.06814956665039,60.0,-159.7344512939453,-0.0,39.71205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319885253906,0.4859351813793182,0.050000000745058,0.046559028327465,296.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319885253906,0.4859351813793182,0.050000000745058,0.0490288995206356,296.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319885253906,0.4859351813793182,0.050000000745058,0.0362125784158706,296.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319885253906,0.4859351813793182,0.050000000745058,0.0490288995206356,296.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319885253906,0.4859351813793182,0.050000000745058,0.2325719892978668,292.1273193359375,291.1499938964844,285.3500061035156,284.9724426269531,291.7115173339844,296.76678466796875,292.1036071777344,1.0,0.1874759793281555,1.0,1.0,0.8193078637123108,1.0,-0.4960964620113373,0.2201179563999176,0.2759785056114197,0.0778988897800445,0.0,0.050000000745058,0.0,43.586387634277344,48.0,-141.91799926757812,-0.0,43.71965026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319885253906,0.4859351813793182,0.050000000745058,0.046559028327465,296.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319885253906,0.4859351813793182,0.050000000745058,0.0490288995206356,296.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319885253906,0.4859351813793182,0.050000000745058,0.0362125784158706,296.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319885253906,0.4859351813793182,0.050000000745058,0.0490288995206356,296.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1319885253906,0.4859351813793182,0.050000000745058,0.2325719892978668,292.1273193359375,291.1499938964844,285.3500061035156,284.9724426269531,291.7115173339844,296.76678466796875,292.1036071777344,1.0,0.1874759793281555,1.0,1.0,0.8193078637123108,1.0,-0.4960964620113373,0.2201179563999176,0.2759785056114197,0.0778988897800445,0.0,0.050000000745058,0.0,43.586387634277344,48.0,-141.91799926757812,-0.0,43.71965026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375366210937,0.4836352169513702,0.050000000745058,0.0466013923287391,296.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375366210937,0.4836352169513702,0.050000000745058,0.0490735098719596,296.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375366210937,0.4836352169513702,0.050000000745058,0.0362455286085605,296.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375366210937,0.4836352169513702,0.050000000745058,0.0490735098719596,296.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375366210937,0.4836352169513702,0.050000000745058,0.2327836006879806,292.03302001953125,291.1499938964844,285.3500061035156,284.9734802246094,291.6356201171875,296.7576904296875,292.0099182128906,1.0,0.188932254910469,1.0,1.0,0.7734076380729675,1.0,-0.4965482950210571,0.2235341072082519,0.2730141878128052,0.0810615345835685,0.0,0.050000000745058,0.0,44.718387603759766,36.0,-132.98248291015625,-0.0,44.72859191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375366210937,0.4836352169513702,0.050000000745058,0.0466013923287391,296.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375366210937,0.4836352169513702,0.050000000745058,0.0490735098719596,296.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375366210937,0.4836352169513702,0.050000000745058,0.0362455286085605,296.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375366210937,0.4836352169513702,0.050000000745058,0.0490735098719596,296.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375366210937,0.4836352169513702,0.050000000745058,0.2327836006879806,292.03302001953125,291.1499938964844,285.3500061035156,284.9734802246094,291.6356201171875,296.7576904296875,292.0099182128906,1.0,0.188932254910469,1.0,1.0,0.7734076380729675,1.0,-0.4965482950210571,0.2235341072082519,0.2730141878128052,0.0810615345835685,0.0,0.050000000745058,0.0,44.718387603759766,36.0,-132.98248291015625,-0.0,44.72859191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9908752441406,0.4848607182502746,0.050000000745058,0.0465787574648857,296.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9908752441406,0.4848607182502746,0.050000000745058,0.0490496754646301,296.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9908752441406,0.4848607182502746,0.050000000745058,0.03622792288661,296.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9908752441406,0.4848607182502746,0.050000000745058,0.0490496754646301,296.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9908752441406,0.4848607182502746,0.050000000745058,0.2326705455780029,291.9863586425781,291.1499938964844,285.3500061035156,284.97430419921875,291.5863952636719,296.7536926269531,291.9631042480469,1.0,0.1877301037311554,1.0,1.0,0.7504575252532959,1.0,-0.4963071942329407,0.2255621999502182,0.2707449793815613,0.0830666944384574,0.0,0.050000000745058,0.0,44.11265563964844,36.0,-132.05003356933594,-0.0,44.18914031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9437561035156,0.4873585700988769,0.050000000745058,0.0465331152081489,296.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9437561035156,0.4873585700988769,0.050000000745058,0.0490016117691993,296.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9437561035156,0.4873585700988769,0.050000000745058,0.0361924245953559,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9437561035156,0.4873585700988769,0.050000000745058,0.0490016117691993,296.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9437561035156,0.4873585700988769,0.050000000745058,0.232442557811737,291.9391784667969,291.1499938964844,285.3500061035156,284.975341796875,291.5362854003906,296.75,291.9154968261719,1.0,0.1854559630155563,1.0,1.0,0.7322525382041931,1.0,-0.4958210289478302,0.2273973673582077,0.2684236764907837,0.0849295407533645,0.0,0.050000000745058,0.0,42.89160919189453,25.0,-132.56155395507812,-0.0,43.102874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0463925339281559,296.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0488535724580287,296.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0360830835998058,296.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0488535724580287,296.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.2317403256893158,291.8427124023437,291.1499938964844,285.3500061035156,284.9779357910156,291.4190979003906,296.74346923828125,291.81817626953125,1.0,0.1785017400979995,1.0,1.0,0.6958425045013428,1.0,-0.4943233728408813,0.2318200320005417,0.2625033259391784,0.0894868001341819,0.0,0.050000000745058,0.0,39.13090515136719,25.0,-136.7427978515625,-0.0,39.77001190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0463925339281559,296.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0488535724580287,296.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0360830835998058,296.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0488535724580287,296.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.2317403256893158,291.8427124023437,291.1499938964844,285.3500061035156,284.9779357910156,291.4190979003906,296.74346923828125,291.81817626953125,1.0,0.1785017400979995,1.0,1.0,0.6958425045013428,1.0,-0.4943233728408813,0.2318200320005417,0.2625033259391784,0.0894868001341819,0.0,0.050000000745058,0.0,39.13090515136719,25.0,-136.7427978515625,-0.0,39.77001190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449951171875,0.5028154850006104,0.050000000745058,0.046280201524496,296.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449951171875,0.5028154850006104,0.050000000745058,0.0487352833151817,296.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449951171875,0.5028154850006104,0.050000000745058,0.035995714366436,296.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449951171875,0.5028154850006104,0.050000000745058,0.0487352833151817,296.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449951171875,0.5028154850006104,0.050000000745058,0.231179192662239,291.73980712890625,291.1499938964844,285.3500061035156,284.9811096191406,291.2616577148437,296.7378234863281,291.7124328613281,1.0,0.1731195747852325,1.0,1.0,0.6594325304031372,1.0,-0.493125855922699,0.2381787449121475,0.2549471259117126,0.0958050340414047,0.0,0.050000000745058,0.0,36.12490081787109,25.0,-150.64144897460938,-0.0,37.12050247192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449951171875,0.5028154850006104,0.050000000745058,0.046280201524496,296.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449951171875,0.5028154850006104,0.050000000745058,0.0487352833151817,296.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449951171875,0.5028154850006104,0.050000000745058,0.035995714366436,296.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449951171875,0.5028154850006104,0.050000000745058,0.0487352833151817,296.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449951171875,0.5028154850006104,0.050000000745058,0.231179192662239,291.73980712890625,291.1499938964844,285.3500061035156,284.9811096191406,291.2616577148437,296.7378234863281,291.7124328613281,1.0,0.1731195747852325,1.0,1.0,0.6594325304031372,1.0,-0.493125855922699,0.2381787449121475,0.2549471259117126,0.0958050340414047,0.0,0.050000000745058,0.0,36.12490081787109,25.0,-150.64144897460938,-0.0,37.12050247192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6302795410156,0.5090686678886414,0.050000000745058,0.0461954474449157,296.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6302795410156,0.5090686678886414,0.050000000745058,0.0486460290849208,296.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6302795410156,0.5090686678886414,0.050000000745058,0.0359297916293144,296.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6302795410156,0.5090686678886414,0.050000000745058,0.0486460290849208,296.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6302795410156,0.5090686678886414,0.050000000745058,0.2307558208703994,291.6244812011719,291.1499938964844,285.3500061035156,284.9848022460937,291.105224609375,296.73272705078125,291.5943603515625,1.0,0.1688203960657119,1.0,1.0,0.6331232786178589,1.0,-0.4922227263450622,0.2443114966154098,0.2479112148284912,0.1017181128263473,0.0,0.050000000745058,0.0,33.85518264770508,25.0,-165.73458862304688,-0.0,35.12851333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6302795410156,0.5090686678886414,0.050000000745058,0.0461954474449157,296.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6302795410156,0.5090686678886414,0.050000000745058,0.0486460290849208,296.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6302795410156,0.5090686678886414,0.050000000745058,0.0359297916293144,296.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6302795410156,0.5090686678886414,0.050000000745058,0.0486460290849208,296.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6302795410156,0.5090686678886414,0.050000000745058,0.2307558208703994,291.6244812011719,291.1499938964844,285.3500061035156,284.9848022460937,291.105224609375,296.73272705078125,291.5943603515625,1.0,0.1688203960657119,1.0,1.0,0.6331232786178589,1.0,-0.4922227263450622,0.2443114966154098,0.2479112148284912,0.1017181128263473,0.0,0.050000000745058,0.0,33.85518264770508,25.0,-165.73458862304688,-0.0,35.12851333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5669250488281,0.5119779109954834,0.050000000745058,0.0461592264473438,296.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5669250488281,0.5119779109954834,0.050000000745058,0.0486078858375549,296.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5669250488281,0.5119779109954834,0.050000000745058,0.0359016209840774,296.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5669250488281,0.5119779109954834,0.050000000745058,0.0486078858375549,296.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5669250488281,0.5119779109954834,0.050000000745058,0.2305748909711837,291.5609436035156,291.1499938964844,285.3500061035156,284.9868469238281,291.0146179199219,296.7301940917969,291.5296630859375,1.0,0.1669453680515289,1.0,1.0,0.6194424629211426,1.0,-0.4918367564678192,0.248075783252716,0.2437609732151031,0.1052987873554229,0.0,0.050000000745058,0.0,32.88451385498047,25.0,-173.475341796875,-0.0,34.27899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50604248046875,0.5144869089126587,0.050000000745058,0.0461294800043106,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.50604248046875,0.5144869089126587,0.050000000745058,0.0485765635967254,296.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.50604248046875,0.5144869089126587,0.050000000745058,0.0358784832060337,296.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50604248046875,0.5144869089126587,0.050000000745058,0.0485765635967254,296.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.50604248046875,0.5144869089126587,0.050000000745058,0.2304262965917587,291.4997863769531,291.1499938964844,285.3500061035156,284.98883056640625,290.9221496582031,296.7279052734375,291.46685791015625,1.0,0.1653876006603241,1.0,1.0,0.6068140864372253,1.0,-0.4915197491645813,0.2519538402557373,0.2395658940076828,0.1089678630232811,0.0,0.050000000745058,0.0,32.08694076538086,25.0,-182.37109375,-0.0,33.58207321166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43896484375,0.5169026255607605,0.050000000745058,0.0461020581424236,296.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.43896484375,0.5169026255607605,0.050000000745058,0.0485476851463317,296.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.43896484375,0.5169026255607605,0.050000000745058,0.035857155919075,296.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.43896484375,0.5169026255607605,0.050000000745058,0.0485476851463317,296.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43896484375,0.5169026255607605,0.050000000745058,0.2302893251180648,291.43231201171875,291.1499938964844,285.3500061035156,284.9909362792969,290.8167419433594,296.7255554199219,291.3972473144531,1.0,0.1639366298913955,1.0,1.0,0.5936594605445862,1.0,-0.4912275671958923,0.2563904523849487,0.2348370999097824,0.1131479144096374,0.0,0.050000000745058,0.0,31.3511905670166,25.0,-193.50704956054688,-0.0,32.94011306762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.367919921875,0.5191441774368286,0.050000000745058,0.0460776127874851,296.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.367919921875,0.5191441774368286,0.050000000745058,0.0485219433903694,296.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.367919921875,0.5191441774368286,0.050000000745058,0.0358381420373916,296.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.367919921875,0.5191441774368286,0.050000000745058,0.0485219433903694,296.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.367919921875,0.5191441774368286,0.050000000745058,0.2301672101020813,291.36090087890625,291.1499938964844,285.3500061035156,284.9931030273437,290.7395324707031,296.72320556640625,291.3241882324219,1.0,0.1626292467117309,1.0,1.0,0.5865656733512878,1.0,-0.4909670650959015,0.2590741515159607,0.2318928986787796,0.1155488640069961,0.0,0.050000000745058,0.0,30.694568634033203,25.0,-200.76434326171875,-0.0,32.36764907836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.5231121778488159,0.050000000745058,0.0460365153849124,296.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.5231121778488159,0.050000000745058,0.0484786666929721,296.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.5231121778488159,0.050000000745058,0.0358061790466308,296.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.5231121778488159,0.050000000745058,0.0484786666929721,296.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.5231121778488159,0.050000000745058,0.2299619317054748,291.2171325683594,291.1499938964844,285.3500061035156,284.9975280761719,290.6064758300781,296.71844482421875,291.181884765625,1.0,0.1604019701480865,1.0,1.0,0.5723780989646912,1.0,-0.4905290901660919,0.2645575106143951,0.2259715646505355,0.1203754618763923,0.0,0.050000000745058,0.0,29.588987350463867,25.0,-200.0120544433593,-0.0,31.405319213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.5231121778488159,0.050000000745058,0.0460365153849124,296.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.5231121778488159,0.050000000745058,0.0484786666929721,296.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.5231121778488159,0.050000000745058,0.0358061790466308,296.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.5231121778488159,0.050000000745058,0.0484786666929721,296.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.5231121778488159,0.050000000745058,0.2299619317054748,291.2171325683594,291.1499938964844,285.3500061035156,284.9975280761719,290.6064758300781,296.71844482421875,291.181884765625,1.0,0.1604019701480865,1.0,1.0,0.5723780989646912,1.0,-0.4905290901660919,0.2645575106143951,0.2259715646505355,0.1203754618763923,0.0,0.050000000745058,0.0,29.588987350463867,25.0,-200.0120544433593,-0.0,31.405319213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.5264585614204407,0.050000000745058,0.0460038259625434,296.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.5264585614204407,0.050000000745058,0.0484442450106143,296.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.5264585614204407,0.050000000745058,0.0357807539403438,296.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.5264585614204407,0.050000000745058,0.0484442450106143,296.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.5264585614204407,0.050000000745058,0.2297986447811126,291.076416015625,291.1499938964844,285.3500061035156,285.001953125,290.4621887207031,296.71368408203125,291.04083251953125,1.0,0.1586025655269622,1.0,1.0,0.5581905841827393,1.0,-0.4901807308197021,0.2705501019954681,0.2196306139230728,0.1256159245967865,0.0,0.050000000745058,0.0,28.70766830444336,25.0,-199.9157867431641,-0.0,30.639724731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.5264585614204407,0.050000000745058,0.0460038259625434,296.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.5264585614204407,0.050000000745058,0.0484442450106143,296.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.5264585614204407,0.050000000745058,0.0357807539403438,296.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.5264585614204407,0.050000000745058,0.0484442450106143,296.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.5264585614204407,0.050000000745058,0.2297986447811126,291.076416015625,291.1499938964844,285.3500061035156,285.001953125,290.4621887207031,296.71368408203125,291.04083251953125,1.0,0.1586025655269622,1.0,1.0,0.5581905841827393,1.0,-0.4901807308197021,0.2705501019954681,0.2196306139230728,0.1256159245967865,0.0,0.050000000745058,0.0,28.70766830444336,25.0,-199.9157867431641,-0.0,30.639724731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9456481933594,0.5292554497718811,0.050000000745058,0.0459777638316154,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9456481933594,0.5292554497718811,0.050000000745058,0.0484168007969856,296.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9456481933594,0.5292554497718811,0.050000000745058,0.0357604846358299,296.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9456481933594,0.5292554497718811,0.050000000745058,0.0484168007969856,296.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9456481933594,0.5292554497718811,0.050000000745058,0.229668453335762,290.9392395019531,291.1499938964844,285.3500061035156,285.0062561035156,290.4313049316406,296.7088928222656,290.9082336425781,1.0,0.157144546508789,1.0,1.0,0.5578813552856445,1.0,-0.4899029731750488,0.2709445357322693,0.2189584374427795,0.1252266019582748,0.0,0.050000000745058,0.0,28.00237274169922,25.0,-177.23208618164062,-0.0,30.027198791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9456481933594,0.5292554497718811,0.050000000745058,0.0459777638316154,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9456481933594,0.5292554497718811,0.050000000745058,0.0484168007969856,296.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9456481933594,0.5292554497718811,0.050000000745058,0.0357604846358299,296.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9456481933594,0.5292554497718811,0.050000000745058,0.0484168007969856,296.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9456481933594,0.5292554497718811,0.050000000745058,0.229668453335762,290.9392395019531,291.1499938964844,285.3500061035156,285.0062561035156,290.4313049316406,296.7088928222656,290.9082336425781,1.0,0.157144546508789,1.0,1.0,0.5578813552856445,1.0,-0.4899029731750488,0.2709445357322693,0.2189584374427795,0.1252266019582748,0.0,0.050000000745058,0.0,28.00237274169922,25.0,-177.23208618164062,-0.0,30.027198791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8337707519531,0.5315772294998169,0.050000000745058,0.0459569320082664,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8337707519531,0.5315772294998169,0.050000000745058,0.0483948625624179,296.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8337707519531,0.5315772294998169,0.050000000745058,0.0357442796230316,296.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8337707519531,0.5315772294998169,0.050000000745058,0.0483948625624179,296.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8337707519531,0.5315772294998169,0.050000000745058,0.2295643836259842,290.8287658691406,291.1499938964844,285.3500061035156,285.0103759765625,290.4211120605469,296.70428466796875,290.8042297363281,1.0,0.1559646278619766,1.0,1.0,0.5575721859931946,1.0,-0.4896809458732605,0.2711750566959381,0.2185058742761612,0.1246556639671325,0.0,0.050000000745058,0.0,27.436845779418945,25.0,-143.2104034423828,-0.0,29.53659439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8337707519531,0.5315772294998169,0.050000000745058,0.0459569320082664,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8337707519531,0.5315772294998169,0.050000000745058,0.0483948625624179,296.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8337707519531,0.5315772294998169,0.050000000745058,0.0357442796230316,296.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8337707519531,0.5315772294998169,0.050000000745058,0.0483948625624179,296.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8337707519531,0.5315772294998169,0.050000000745058,0.2295643836259842,290.8287658691406,291.1499938964844,285.3500061035156,285.0103759765625,290.4211120605469,296.70428466796875,290.8042297363281,1.0,0.1559646278619766,1.0,1.0,0.5575721859931946,1.0,-0.4896809458732605,0.2711750566959381,0.2185058742761612,0.1246556639671325,0.0,0.050000000745058,0.0,27.436845779418945,25.0,-143.2104034423828,-0.0,29.53659439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
