time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11864700,296.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5424231290817261,0.050000000745058,0.0458679646253585,296.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5424231290817261,0.050000000745058,0.0483011752367019,296.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5424231290817261,0.050000000745058,0.0356750823557376,296.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5424231290817261,0.050000000745058,0.0483011752367019,296.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5424231290817261,0.050000000745058,0.2291199862957,291.1593017578125,291.1499938964844,286.0996398925781,285.2961730957031,291.17236328125,296.7273864746094,291.15997314453125,1.0,0.1507597118616104,1.0,1.0,0.6001535058021545,1.0,-0.488732635974884,0.2555733919143677,0.2331592291593551,0.1038369238376617,0.0,0.050000000745058,0.0,25.00121307373047,25.0,3.77360773086548,-0.0,27.426660537719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5424245595932007,0.050000000745058,0.0458679534494876,296.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5424245595932007,0.050000000745058,0.048301164060831,296.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5424245595932007,0.050000000745058,0.035675074905157,296.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5424245595932007,0.050000000745058,0.048301164060831,296.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5424245595932007,0.050000000745058,0.2291199266910553,291.1607666015625,291.1499938964844,286.12420654296875,285.31011962890625,291.1754150390625,296.7281494140625,291.1615295410156,1.0,0.1507595032453537,1.0,1.0,0.5987647175788879,1.0,-0.4887325167655945,0.2560437023639679,0.2326888144016266,0.1043097749352455,0.0,0.050000000745058,0.0,25.00102806091309,25.0,4.380986213684082,-0.0,27.42656898498535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424270033836365,0.050000000745058,0.0458679348230361,296.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424270033836365,0.050000000745058,0.0483011454343795,296.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424270033836365,0.050000000745058,0.0356750600039958,296.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424270033836365,0.050000000745058,0.0483011454343795,296.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424270033836365,0.050000000745058,0.2291198372840881,291.1641845703125,291.1499938964844,286.1731262207031,285.3382873535156,291.18115234375,296.729736328125,291.16510009765625,1.0,0.1507591754198074,1.0,1.0,0.5959872007369995,1.0,-0.4887323081493377,0.2569994926452636,0.2317328155040741,0.105267234146595,0.0,0.050000000745058,0.0,25.000701904296875,25.0,5.279734611511231,-0.0,27.42643165588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424270033836365,0.050000000745058,0.0458679348230361,296.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424270033836365,0.050000000745058,0.0483011454343795,296.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424270033836365,0.050000000745058,0.0356750600039958,296.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424270033836365,0.050000000745058,0.0483011454343795,296.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424270033836365,0.050000000745058,0.2291198372840881,291.1641845703125,291.1499938964844,286.1731262207031,285.3382873535156,291.18115234375,296.729736328125,291.16510009765625,1.0,0.1507591754198074,1.0,1.0,0.5959872007369995,1.0,-0.4887323081493377,0.2569994926452636,0.2317328155040741,0.105267234146595,0.0,0.050000000745058,0.0,25.000701904296875,25.0,5.279734611511231,-0.0,27.42643165588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.045867919921875,296.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.048301126807928,296.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.035675048828125,296.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.048301126807928,296.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.2291197627782821,291.1680908203125,291.1499938964844,286.2216186523437,285.36676025390625,291.1864929199219,296.7313842773437,291.16912841796875,1.0,0.1507589966058731,1.0,1.0,0.5932096838951111,1.0,-0.4887321591377258,0.2579736113548279,0.2307585328817367,0.1062377020716667,0.0,0.050000000745058,0.0,25.00043487548828,25.0,5.831685543060303,-0.0,27.42634963989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.045867919921875,296.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.048301126807928,296.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.035675048828125,296.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.048301126807928,296.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.2291197627782821,291.1680908203125,291.1499938964844,286.2216186523437,285.36676025390625,291.1864929199219,296.7313842773437,291.16912841796875,1.0,0.1507589966058731,1.0,1.0,0.5932096838951111,1.0,-0.4887321591377258,0.2579736113548279,0.2307585328817367,0.1062377020716667,0.0,0.050000000745058,0.0,25.00043487548828,25.0,5.831685543060303,-0.0,27.42634963989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5424306392669678,0.050000000745058,0.0458679087460041,296.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5424306392669678,0.050000000745058,0.0483011156320571,296.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5424306392669678,0.050000000745058,0.0356750376522541,296.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5424306392669678,0.050000000745058,0.0483011156320571,296.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5424306392669678,0.050000000745058,0.2291196882724762,291.1721496582031,291.1499938964844,286.2694396972656,285.3953857421875,291.1894836425781,296.733154296875,291.1731262207031,1.0,0.1507589221000671,1.0,1.0,0.5901491641998291,1.0,-0.4887320101261139,0.2590648233890533,0.2296672016382217,0.1073194816708564,0.0,0.050000000745058,0.0,25.000194549560547,25.0,5.738747596740723,-0.0,27.42630958557129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5424306392669678,0.050000000745058,0.0458679087460041,296.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5424306392669678,0.050000000745058,0.0483011156320571,296.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5424306392669678,0.050000000745058,0.0356750376522541,296.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5424306392669678,0.050000000745058,0.0483011156320571,296.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5424306392669678,0.050000000745058,0.2291196882724762,291.1721496582031,291.1499938964844,286.2694396972656,285.3953857421875,291.1894836425781,296.733154296875,291.1731262207031,1.0,0.1507589221000671,1.0,1.0,0.5901491641998291,1.0,-0.4887320101261139,0.2590648233890533,0.2296672016382217,0.1073194816708564,0.0,0.050000000745058,0.0,25.000194549560547,25.0,5.738747596740723,-0.0,27.42630958557129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.5424318909645081,0.050000000745058,0.0458678975701332,296.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.5424318909645081,0.050000000745058,0.0483011044561862,296.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.5424318909645081,0.050000000745058,0.0356750302016735,296.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.5424318909645081,0.050000000745058,0.0483011044561862,296.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.5424318909645081,0.050000000745058,0.2291196435689926,291.1758728027344,291.1499938964844,286.31640625,285.42413330078125,291.19146728515625,296.7349548339844,291.1767883300781,1.0,0.1507589370012283,1.0,1.0,0.5870886445045471,1.0,-0.4887319207191467,0.2601813077926636,0.2285506129264831,0.1084215566515922,0.0,0.050000000745058,0.0,24.99999237060547,25.0,5.247907638549805,-0.0,27.42630958557129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.5424318909645081,0.050000000745058,0.0458678975701332,296.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.5424318909645081,0.050000000745058,0.0483011044561862,296.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.5424318909645081,0.050000000745058,0.0356750302016735,296.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.5424318909645081,0.050000000745058,0.0483011044561862,296.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.5424318909645081,0.050000000745058,0.2291196435689926,291.1758728027344,291.1499938964844,286.31640625,285.42413330078125,291.19146728515625,296.7349548339844,291.1767883300781,1.0,0.1507589370012283,1.0,1.0,0.5870886445045471,1.0,-0.4887319207191467,0.2601813077926636,0.2285506129264831,0.1084215566515922,0.0,0.050000000745058,0.0,24.99999237060547,25.0,5.247907638549805,-0.0,27.42630958557129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.542432427406311,0.050000000745058,0.0458678938448429,296.5683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.542432427406311,0.050000000745058,0.0483011007308959,296.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.542432427406311,0.050000000745058,0.0356750302016735,296.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.542432427406311,0.050000000745058,0.0483011007308959,296.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.542432427406311,0.050000000745058,0.2291196286678314,291.1776123046875,291.1499938964844,286.3394775390625,285.4385070800781,291.1921691894531,296.73590087890625,291.178466796875,1.0,0.1507589817047119,1.0,1.0,0.5855583548545837,1.0,-0.4887318909168243,0.2607476413249969,0.227984219789505,0.1089796274900436,0.0,0.050000000745058,0.0,24.99990463256836,25.0,4.9379987716674805,-0.0,27.42632293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865360,296.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.542432963848114,0.050000000745058,0.0458678901195526,296.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.542432963848114,0.050000000745058,0.0483010970056057,296.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.542432963848114,0.050000000745058,0.0356750264763832,296.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.542432963848114,0.050000000745058,0.0483010970056057,296.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.542432963848114,0.050000000745058,0.229119598865509,291.17919921875,291.1499938964844,286.3622741699219,285.452880859375,291.1918334960937,296.7368469238281,291.17999267578125,1.0,0.1507590413093567,1.0,1.0,0.583886981010437,1.0,-0.4887318313121795,0.2613686919212341,0.2273631393909454,0.1095920875668525,0.0,0.050000000745058,0.0,24.99981689453125,25.0,4.45267915725708,-0.0,27.426342010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.5424341559410095,0.050000000745058,0.0458678789436817,296.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.5424341559410095,0.050000000745058,0.0483010858297348,296.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.5424341559410095,0.050000000745058,0.0356750190258026,296.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.5424341559410095,0.050000000745058,0.0483010858297348,296.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.5424341559410095,0.050000000745058,0.2291195541620254,291.18170166015625,291.1499938964844,286.4068908691406,285.4815368652344,291.1899108886719,296.73876953125,291.1822204589844,1.0,0.150759220123291,1.0,1.0,0.5805441737174988,1.0,-0.4887317419052124,0.2626352906227112,0.22609643638134,0.1108452081680297,0.0,0.050000000745058,0.0,24.99966049194336,25.0,3.1285109519958496,-0.0,27.42640495300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.5424341559410095,0.050000000745058,0.0458678789436817,296.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.5424341559410095,0.050000000745058,0.0483010858297348,296.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.5424341559410095,0.050000000745058,0.0356750190258026,296.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.5424341559410095,0.050000000745058,0.0483010858297348,296.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.5424341559410095,0.050000000745058,0.2291195541620254,291.18170166015625,291.1499938964844,286.4068908691406,285.4815368652344,291.1899108886719,296.73876953125,291.1822204589844,1.0,0.150759220123291,1.0,1.0,0.5805441737174988,1.0,-0.4887317419052124,0.2626352906227112,0.22609643638134,0.1108452081680297,0.0,0.050000000745058,0.0,24.99966049194336,25.0,3.1285109519958496,-0.0,27.42640495300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.542435884475708,0.050000000745058,0.0458678677678108,296.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.542435884475708,0.050000000745058,0.0483010746538639,296.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.542435884475708,0.050000000745058,0.0356750078499317,296.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.542435884475708,0.050000000745058,0.0483010746538639,296.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.542435884475708,0.050000000745058,0.2291194945573806,291.1831970214844,291.1499938964844,286.45001220703125,285.5099792480469,291.1869506835937,296.7407531738281,291.1834716796875,1.0,0.1507594585418701,1.0,1.0,0.5772014260292053,1.0,-0.4887315928936004,0.2639238834381103,0.2248077094554901,0.1121324449777603,0.0,0.050000000745058,0.0,24.99952888488769,25.0,1.6922011375427246,-0.0,27.42648696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.542435884475708,0.050000000745058,0.0458678677678108,296.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.542435884475708,0.050000000745058,0.0483010746538639,296.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.542435884475708,0.050000000745058,0.0356750078499317,296.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.542435884475708,0.050000000745058,0.0483010746538639,296.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.542435884475708,0.050000000745058,0.2291194945573806,291.1831970214844,291.1499938964844,286.45001220703125,285.5099792480469,291.1869506835937,296.7407531738281,291.1834716796875,1.0,0.1507594585418701,1.0,1.0,0.5772014260292053,1.0,-0.4887315928936004,0.2639238834381103,0.2248077094554901,0.1121324449777603,0.0,0.050000000745058,0.0,24.99952888488769,25.0,1.6922011375427246,-0.0,27.42648696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838073730469,0.5424386262893677,0.050000000745058,0.045867845416069,296.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838073730469,0.5424386262893677,0.050000000745058,0.0483010523021221,296.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838073730469,0.5424386262893677,0.050000000745058,0.0356749929487705,296.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838073730469,0.5424386262893677,0.050000000745058,0.0483010523021221,296.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838073730469,0.5424386262893677,0.050000000745058,0.2291193902492523,291.183837890625,291.1499938964844,286.4937744140625,285.5397644042969,291.184326171875,296.7459411621094,291.18389892578125,1.0,0.1507597416639328,1.0,1.0,0.5736915469169617,1.0,-0.4887313842773437,0.2652962505817413,0.2234351336956024,0.1135255396366119,0.0,0.050000000745058,0.0,24.99941062927246,25.0,0.4548651576042175,-0.0,27.426586151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838073730469,0.5424386262893677,0.050000000745058,0.045867845416069,296.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838073730469,0.5424386262893677,0.050000000745058,0.0483010523021221,296.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838073730469,0.5424386262893677,0.050000000745058,0.0356749929487705,296.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838073730469,0.5424386262893677,0.050000000745058,0.0483010523021221,296.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838073730469,0.5424386262893677,0.050000000745058,0.2291193902492523,291.183837890625,291.1499938964844,286.4937744140625,285.5397644042969,291.184326171875,296.7459411621094,291.18389892578125,1.0,0.1507597416639328,1.0,1.0,0.5736915469169617,1.0,-0.4887313842773437,0.2652962505817413,0.2234351336956024,0.1135255396366119,0.0,0.050000000745058,0.0,24.99941062927246,25.0,0.4548651576042175,-0.0,27.426586151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.5424423813819885,0.050000000745058,0.0458678156137466,296.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.5424423813819885,0.050000000745058,0.0483010187745094,296.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.5424423813819885,0.050000000745058,0.0356749705970287,296.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.5424423813819885,0.050000000745058,0.0483010187745094,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.5424423813819885,0.050000000745058,0.2291192412376403,291.18408203125,291.1499938964844,286.5365295410156,285.56964111328125,291.1854858398437,296.7564697265625,291.1841735839844,1.0,0.1507600545883178,1.0,1.0,0.5704624056816101,1.0,-0.4887310564517975,0.2665784358978271,0.2221526354551315,0.1148542389273643,0.0,0.050000000745058,0.0,24.99932098388672,25.0,0.3708954751491546,-0.0,27.42668914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.5424427390098572,0.050000000745058,0.0458678156137466,296.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.5424427390098572,0.050000000745058,0.0483010187745094,296.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.5424427390098572,0.050000000745058,0.0356749668717384,296.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.5424427390098572,0.050000000745058,0.0483010187745094,296.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.5424427390098572,0.050000000745058,0.2291192263364792,291.1841125488281,291.1499938964844,286.5403747558594,285.57232666015625,291.18572998046875,296.757568359375,291.1842041015625,1.0,0.1507600843906402,1.0,1.0,0.5701816082000732,1.0,-0.4887310266494751,0.266690731048584,0.2220403105020523,0.1149718388915062,0.0,0.050000000745058,0.0,24.99931526184082,25.0,0.4048968851566314,-0.0,27.426698684692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.5424453616142273,0.050000000745058,0.0458677932620048,296.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.5424453616142273,0.050000000745058,0.0483009964227676,296.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.5424453616142273,0.050000000745058,0.0356749519705772,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.5424453616142273,0.050000000745058,0.0483009964227676,296.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.5424453616142273,0.050000000745058,0.2291191220283508,291.1844177246094,291.1499938964844,286.56463623046875,285.5896301269531,291.18780517578125,296.76544189453125,291.18463134765625,1.0,0.1507602781057357,1.0,1.0,0.5684266686439514,1.0,-0.4887308180332184,0.2673954367637634,0.2213353812694549,0.1157145574688911,0.0,0.050000000745058,0.0,24.9992733001709,25.0,0.8122650384902954,-0.0,27.42675971984864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5424482226371765,0.050000000745058,0.045867770910263,296.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5424482226371765,0.050000000745058,0.0483009740710258,296.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5424482226371765,0.050000000745058,0.0356749333441257,296.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5424482226371765,0.050000000745058,0.0483009740710258,296.77734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5424482226371765,0.050000000745058,0.2291190177202224,291.1849670410156,291.1499938964844,286.5895690917969,285.6075134277344,291.190673828125,296.7743225097656,291.1852722167969,1.0,0.1507604569196701,1.0,1.0,0.566682755947113,1.0,-0.4887305796146393,0.2681016325950622,0.2206289619207382,0.1164640039205551,0.0,0.050000000745058,0.0,24.999237060546875,25.0,1.429051637649536,-0.0,27.426820755004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.542454183101654,0.050000000745058,0.0458677262067794,296.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.542454183101654,0.050000000745058,0.0483009256422519,296.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.542454183101654,0.050000000745058,0.035674899816513,296.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.542454183101654,0.050000000745058,0.0483009256422519,296.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.542454183101654,0.050000000745058,0.2291187942028045,291.1868591308594,291.1499938964844,286.6411437988281,285.6451416015625,291.19842529296875,296.7948608398437,291.1875,1.0,0.1507608741521835,1.0,1.0,0.563194990158081,1.0,-0.4887301027774811,0.2695330083370209,0.2191971093416214,0.1179877296090126,0.0,0.050000000745058,0.0,24.999170303344727,25.0,3.132258653640747,-0.0,27.426952362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.542454183101654,0.050000000745058,0.0458677262067794,296.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.542454183101654,0.050000000745058,0.0483009256422519,296.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.542454183101654,0.050000000745058,0.035674899816513,296.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.542454183101654,0.050000000745058,0.0483009256422519,296.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.542454183101654,0.050000000745058,0.2291187942028045,291.1868591308594,291.1499938964844,286.6411437988281,285.6451416015625,291.19842529296875,296.7948608398437,291.1875,1.0,0.1507608741521835,1.0,1.0,0.563194990158081,1.0,-0.4887301027774811,0.2695330083370209,0.2191971093416214,0.1179877296090126,0.0,0.050000000745058,0.0,24.999170303344727,25.0,3.132258653640747,-0.0,27.426952362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.5424596667289734,0.050000000745058,0.0458676852285862,296.6773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.5424596667289734,0.050000000745058,0.0483008809387683,296.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.5424596667289734,0.050000000745058,0.0356748662889003,296.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.5424596667289734,0.050000000745058,0.0483008809387683,296.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.5424596667289734,0.050000000745058,0.2291185706853866,291.1901550292969,291.1499938964844,286.6949157714844,285.6849670410156,291.2084350585937,296.8187255859375,291.191162109375,1.0,0.1507613062858581,1.0,1.0,0.5597071647644043,1.0,-0.4887296557426452,0.2709950804710388,0.2177345752716064,0.1195319145917892,0.0,0.050000000745058,0.0,24.99911117553711,25.0,5.22450065612793,-0.0,27.427095413208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.5424596667289734,0.050000000745058,0.0458676852285862,296.6773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.5424596667289734,0.050000000745058,0.0483008809387683,296.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.5424596667289734,0.050000000745058,0.0356748662889003,296.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.5424596667289734,0.050000000745058,0.0483008809387683,296.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.5424596667289734,0.050000000745058,0.2291185706853866,291.1901550292969,291.1499938964844,286.6949157714844,285.6849670410156,291.2084350585937,296.8187255859375,291.191162109375,1.0,0.1507613062858581,1.0,1.0,0.5597071647644043,1.0,-0.4887296557426452,0.2709950804710388,0.2177345752716064,0.1195319145917892,0.0,0.050000000745058,0.0,24.99911117553711,25.0,5.22450065612793,-0.0,27.427095413208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946105957031,0.5424652695655823,0.050000000745058,0.0458676405251026,296.7063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946105957031,0.5424652695655823,0.050000000745058,0.0483008325099945,296.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946105957031,0.5424652695655823,0.050000000745058,0.0356748327612876,296.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946105957031,0.5424652695655823,0.050000000745058,0.0483008325099945,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946105957031,0.5424652695655823,0.050000000745058,0.2291183620691299,291.19488525390625,291.1499938964844,286.75067138671875,285.7268371582031,291.21942138671875,296.84527587890625,291.1962280273437,1.0,0.1507617682218551,1.0,1.0,0.5561044812202454,1.0,-0.4887292087078094,0.2725333869457245,0.2161958068609237,0.1211543679237365,0.0,0.050000000745058,0.0,24.999048233032227,25.0,7.31160831451416,-0.0,27.4272518157959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946105957031,0.5424652695655823,0.050000000745058,0.0458676405251026,296.7063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946105957031,0.5424652695655823,0.050000000745058,0.0483008325099945,296.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946105957031,0.5424652695655823,0.050000000745058,0.0356748327612876,296.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946105957031,0.5424652695655823,0.050000000745058,0.0483008325099945,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946105957031,0.5424652695655823,0.050000000745058,0.2291183620691299,291.19488525390625,291.1499938964844,286.75067138671875,285.7268371582031,291.21942138671875,296.84527587890625,291.1962280273437,1.0,0.1507617682218551,1.0,1.0,0.5561044812202454,1.0,-0.4887292087078094,0.2725333869457245,0.2161958068609237,0.1211543679237365,0.0,0.050000000745058,0.0,24.999048233032227,25.0,7.31160831451416,-0.0,27.4272518157959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006530761719,0.5424715280532837,0.050000000745058,0.0458675920963287,296.7376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006530761719,0.5424715280532837,0.050000000745058,0.0483007840812206,296.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006530761719,0.5424715280532837,0.050000000745058,0.0356747955083847,296.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006530761719,0.5424715280532837,0.050000000745058,0.0483007840812206,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006530761719,0.5424715280532837,0.050000000745058,0.2291181236505508,291.20098876953125,291.1499938964844,286.8082275390625,285.7705383300781,291.23199462890625,296.8742370605469,291.20269775390625,1.0,0.1507622599601745,1.0,1.0,0.5525017380714417,1.0,-0.4887287020683288,0.2740999162197113,0.2146287709474563,0.1228182688355445,0.0,0.050000000745058,0.0,24.99899673461914,25.0,9.393755912780762,-0.0,27.427413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006530761719,0.5424715280532837,0.050000000745058,0.0458675920963287,296.7376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006530761719,0.5424715280532837,0.050000000745058,0.0483007840812206,296.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006530761719,0.5424715280532837,0.050000000745058,0.0356747955083847,296.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006530761719,0.5424715280532837,0.050000000745058,0.0483007840812206,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006530761719,0.5424715280532837,0.050000000745058,0.2291181236505508,291.20098876953125,291.1499938964844,286.8082275390625,285.7705383300781,291.23199462890625,296.8742370605469,291.20269775390625,1.0,0.1507622599601745,1.0,1.0,0.5525017380714417,1.0,-0.4887287020683288,0.2740999162197113,0.2146287709474563,0.1228182688355445,0.0,0.050000000745058,0.0,24.99899673461914,25.0,9.393755912780762,-0.0,27.427413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.5424749255180359,0.050000000745058,0.0458675660192966,296.7540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.5424749255180359,0.050000000745058,0.0483007542788982,296.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.5424749255180359,0.050000000745058,0.0356747731566429,296.73468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.5424749255180359,0.050000000745058,0.0483007542788982,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.5424749255180359,0.050000000745058,0.2291179895401001,291.20465087890625,291.1499938964844,286.83758544921875,285.79302978515625,291.2388916015625,296.8896179199219,291.20654296875,1.0,0.150762528181076,1.0,1.0,0.5507004261016846,1.0,-0.4887284338474273,0.2748931050300598,0.2138353288173675,0.1236654072999954,0.0,0.050000000745058,0.0,24.99897193908692,25.0,10.44614315032959,-0.0,27.42749786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.5424785614013672,0.050000000745058,0.0458675362169742,296.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.5424785614013672,0.050000000745058,0.0483007244765758,296.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.5424785614013672,0.050000000745058,0.0356747508049011,296.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.5424785614013672,0.050000000745058,0.0483007244765758,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.5424785614013672,0.050000000745058,0.2291178554296493,291.2085876464844,291.1499938964844,286.8673400878906,285.81591796875,291.2447814941406,296.9054870605469,291.21063232421875,1.0,0.1507627815008163,1.0,1.0,0.5487087965011597,1.0,-0.4887281358242035,0.2757740020751953,0.2129541039466858,0.1246027871966362,0.0,0.050000000745058,0.0,24.998937606811523,25.0,11.274643898010254,-0.0,27.427583694458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.542486310005188,0.050000000745058,0.0458674766123294,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.542486310005188,0.050000000745058,0.0483006611466407,296.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.542486310005188,0.050000000745058,0.0356747061014175,296.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.542486310005188,0.050000000745058,0.0483006611466407,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.542486310005188,0.050000000745058,0.2291175425052642,291.21710205078125,291.1499938964844,286.92779541015625,285.8627319335937,291.256591796875,296.9388122558594,291.2193298339844,1.0,0.1507633477449417,1.0,1.0,0.5447254776954651,1.0,-0.4887274801731109,0.2775715589523315,0.2111559361219406,0.1265238225460052,0.0,0.050000000745058,0.0,24.998872756958008,25.0,12.480005264282228,-0.0,27.42776298522949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.542486310005188,0.050000000745058,0.0458674766123294,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.542486310005188,0.050000000745058,0.0483006611466407,296.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.542486310005188,0.050000000745058,0.0356747061014175,296.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.542486310005188,0.050000000745058,0.0483006611466407,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.542486310005188,0.050000000745058,0.2291175425052642,291.21710205078125,291.1499938964844,286.92779541015625,285.8627319335937,291.256591796875,296.9388122558594,291.2193298339844,1.0,0.1507633477449417,1.0,1.0,0.5447254776954651,1.0,-0.4887274801731109,0.2775715589523315,0.2111559361219406,0.1265238225460052,0.0,0.050000000745058,0.0,24.998872756958008,25.0,12.480005264282228,-0.0,27.42776298522949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947142601013,0.050000000745058,0.0458674132823944,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947142601013,0.050000000745058,0.0483005940914154,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947142601013,0.050000000745058,0.0356746539473533,296.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947142601013,0.050000000745058,0.0483005940914154,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947142601013,0.050000000745058,0.2291172295808792,291.22637939453125,291.1499938964844,286.98944091796875,285.9108581542969,291.2694702148437,296.9742126464844,291.22882080078125,1.0,0.150763913989067,1.0,1.0,0.5407422184944153,1.0,-0.4887268245220184,0.2794021666049957,0.2093246281147003,0.1284912973642349,0.0,0.050000000745058,0.0,24.998815536499023,25.0,13.63167953491211,-0.0,27.427949905395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
