time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11868900,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.24053955078125,0.6840524673461914,0.050000000745058,0.0452625155448913,297.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24053955078125,0.6840524673461914,0.050000000745058,0.0476636104285717,297.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24053955078125,0.6840524673461914,0.050000000745058,0.03520417958498,297.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24053955078125,0.6840524673461914,0.050000000745058,0.0476636104285717,297.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2466735839844,0.9531196355819702,0.1501454412937164,0.6041276454925537,291.246826171875,291.04998779296875,288.0401916503906,286.7644958496094,291.3267822265625,297.6418762207031,291.2544250488281,1.0,0.1754890531301498,1.0,1.0,0.4471333920955658,1.0,-0.9359570741653442,0.6156612634658813,0.3202957808971405,0.3778190314769745,0.0,0.050000000745058,0.0,13.118677139282228,46.0,44.28675079345703,-0.0,67.50143432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633972167969,0.6815476417541504,0.050000000745058,0.045266967266798,297.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633972167969,0.6815476417541504,0.050000000745058,0.0476682968437671,297.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633972167969,0.6815476417541504,0.050000000745058,0.0352076403796672,297.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633972167969,0.6815476417541504,0.050000000745058,0.0476682968437671,297.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674865722656,0.9716074466705322,0.1515815109014511,0.6456284523010254,291.2675170898437,290.95001220703125,288.0635681152344,286.7839660644531,291.3451538085937,297.62628173828125,291.2721252441406,1.0,0.1834384649991989,1.0,1.0,0.4464160799980163,1.0,-0.9857518076896667,0.647363007068634,0.3383888006210327,0.4002245962619781,0.0,0.050000000745058,0.0,13.826333999633787,34.0,46.71451568603516,-0.0,77.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2973327636719,0.9680764079093932,0.1443877518177032,0.1291700303554535,297.6631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.6790181994438171,0.142494186758995,0.0476731099188327,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.6790181994438171,0.050000000745058,0.035211194306612,297.6231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.6790181994438171,0.050000000745058,0.0476731099188327,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29718017578125,0.945669651031494,0.1547277718782425,0.6039668321609497,291.2975158691406,290.95001220703125,288.0974426269531,286.8121643066406,291.3770751953125,297.62890625,291.3026733398437,1.0,0.1910545229911804,1.0,1.0,0.4453369379043579,1.0,-1.0365008115768433,0.67988520860672,0.3566155731678009,0.4234342277050018,0.0,0.050000000745058,0.0,14.580461502075195,34.0,53.6406364440918,-0.0,89.00358581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.307373046875,0.9685666561126708,0.1433603167533874,0.1297616362571716,297.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.305419921875,0.8613587617874146,0.1441946327686309,0.0984001532196998,297.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3030090332031,0.6782951354980469,0.050000000745058,0.0352122448384761,297.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3030090332031,0.6782951354980469,0.050000000745058,0.0476745292544364,297.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070678710937,0.9187473654747008,0.156107410788536,0.5621157288551331,291.3075256347656,290.45001220703125,288.1082763671875,286.8211669921875,291.384521484375,297.62811279296875,291.31219482421875,1.0,0.1928004920482635,1.0,1.0,0.4449814558029175,1.0,-1.0478699207305908,0.6873131990432739,0.3605567514896393,0.428752601146698,0.0,0.050000000745058,0.0,14.761837005615234,54.0,53.326454162597656,-0.0,91.71324920654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32574462890625,0.9616946578025818,0.1419805288314819,0.1284687370061874,297.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3257141113281,0.9620625972747804,0.1447110027074813,0.1354338824748993,297.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218078613281,0.6756599545478821,0.1379528939723968,0.0352161824703216,297.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32244873046875,0.7651802897453308,0.1412657648324966,0.0693590119481086,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.9035359621047974,0.1595660299062729,0.5433178544044495,291.32598876953125,290.45001220703125,288.1297607421875,286.839111328125,291.4036865234375,297.6219482421875,291.33062744140625,1.0,0.2010112106800079,1.0,1.0,0.4442552924156189,1.0,-1.0941455364227295,0.7167009115219116,0.377444714307785,0.4490379095077514,0.0,0.050000000745058,0.0,15.493642807006836,54.0,53.32289505004883,-0.0,103.29356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.34625244140625,0.976660966873169,0.1416616290807724,0.127703458070755,297.611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3461303710937,0.9817917346954346,0.1453549265861511,0.136849507689476,297.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.345947265625,0.948249876499176,0.1393415629863739,0.0910952016711235,297.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3461608886719,0.9676347374916076,0.1423137187957763,0.1306238174438476,297.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454284667969,0.8889803290367126,0.163753941655159,0.4913552105426788,291.3467712402344,289.95001220703125,288.1499938964844,286.8559875488281,291.4351806640625,297.6247863769531,291.3525085449219,1.0,0.2114382535219192,1.0,1.0,0.4435468018054962,1.0,-1.1643270254135132,0.7606006860733032,0.4037263393402099,0.4792461693286896,0.0,0.050000000745058,0.0,15.7937593460083,74.0,59.70766067504883,-0.0,121.91270446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.9447437524795532,0.1430579423904419,0.1284673810005188,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.9552668333053588,0.1476742923259735,0.1394132524728775,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312072753906,0.9343222975730896,0.1385146081447601,0.09706462174654,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.9450766444206238,0.1430376321077346,0.1354090124368667,297.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33160400390625,0.917276918888092,0.171150341629982,0.5945171117782593,291.3294982910156,289.45001220703125,288.1830444335937,286.88311767578125,291.2238464355469,297.639892578125,291.3202209472656,1.0,0.2381546795368194,1.0,1.0,0.4153955578804016,1.0,-1.317287802696228,0.8953824639320374,0.421905368566513,0.5839698910713196,0.0,0.050000000745058,0.0,19.38703346252441,94.0,-50.35670852661133,-0.0,172.93258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.9447437524795532,0.1430579423904419,0.1284673810005188,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.9552668333053588,0.1476742923259735,0.1394132524728775,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312072753906,0.9343222975730896,0.1385146081447601,0.09706462174654,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.9450766444206238,0.1430376321077346,0.1354090124368667,297.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33160400390625,0.917276918888092,0.171150341629982,0.5945171117782593,291.3294982910156,289.45001220703125,288.1830444335937,286.88311767578125,291.2238464355469,297.639892578125,291.3202209472656,1.0,0.2381546795368194,1.0,1.0,0.4153955578804016,1.0,-1.317287802696228,0.8953824639320374,0.421905368566513,0.5839698910713196,0.0,0.050000000745058,0.0,19.38703346252441,94.0,-50.35670852661133,-0.0,172.93258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18994140625,0.9327173233032228,0.1449824422597885,0.1302312910556793,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896057128906,0.9453743696212769,0.1504412293434143,0.1420515477657318,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903076171875,0.9193540215492249,0.1395790576934814,0.0976007357239723,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.9324157238006592,0.1449348926544189,0.137025699019432,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.9849056005477904,0.1746775805950164,0.7621132731437683,291.1864318847656,288.95001220703125,288.20245361328125,286.89794921875,290.9931030273437,297.6150207519531,291.17303466796875,1.0,0.2725222408771515,1.0,1.0,0.3872442841529846,1.0,-1.5213009119033811,1.071833848953247,0.4494670629501343,0.7190178036689758,0.0,0.050000000745058,0.0,23.604183197021484,114.0,-170.5939178466797,-0.0,261.55255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18994140625,0.9327173233032228,0.1449824422597885,0.1302312910556793,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896057128906,0.9453743696212769,0.1504412293434143,0.1420515477657318,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903076171875,0.9193540215492249,0.1395790576934814,0.0976007357239723,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.9324157238006592,0.1449348926544189,0.137025699019432,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.9849056005477904,0.1746775805950164,0.7621132731437683,291.1864318847656,288.95001220703125,288.20245361328125,286.89794921875,290.9931030273437,297.6150207519531,291.17303466796875,1.0,0.2725222408771515,1.0,1.0,0.3872442841529846,1.0,-1.5213009119033811,1.071833848953247,0.4494670629501343,0.7190178036689758,0.0,0.050000000745058,0.0,23.604183197021484,114.0,-170.5939178466797,-0.0,261.55255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.835261881351471,0.1456037759780883,0.131215825676918,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.845542311668396,0.1517487466335296,0.1436416059732437,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.8255007266998291,0.1401842683553695,0.0982720106840133,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.8354793190956116,0.1459314227104187,0.1382917165756225,297.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.8873175978660583,0.1749476194381714,0.7877843976020813,291.0951538085937,288.95001220703125,288.20733642578125,286.9010314941406,290.8648681640625,297.5884094238281,291.0807800292969,1.0,0.2906284630298614,1.0,1.0,0.3731686472892761,1.0,-1.5845649242401123,1.1378401517868042,0.4467247724533081,0.7739737629890442,0.0,0.050000000745058,0.0,32.06481170654297,114.0,-215.0997009277344,-0.0,307.6831359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97369384765625,0.74604332447052,0.1458355337381363,0.1321412026882171,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.972900390625,0.7565574049949646,0.1528303921222686,0.1453437209129333,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9743957519531,0.7374353408813477,0.1405690908432006,0.099039614200592,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9736328125,0.747014045715332,0.146750196814537,0.1397226452827453,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9705505371094,0.7927279472351074,0.1753215342760086,0.791894793510437,290.966552734375,288.45001220703125,288.2091369628906,286.9013671875,290.56451416015625,297.56365966796875,290.9378662109375,1.0,0.3061249554157257,1.0,1.0,0.3448095321655273,1.0,-1.5700198411941528,1.178612232208252,0.3914075791835785,0.8168715238571167,0.0,0.050000000745058,0.0,46.937042236328125,102.0,-328.9411315917969,-0.0,345.50927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5421142578125,0.6971143484115601,0.1454814672470092,0.1326987892389297,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.54071044921875,0.7109040021896362,0.1544959247112274,0.1477432399988174,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.54302978515625,0.6889643669128418,0.1408763080835342,0.0998563766479492,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5417785644531,0.7005515098571777,0.1479901671409607,0.141689196228981,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5376281738281,0.7404353618621826,0.1757744699716568,0.7975483536720276,290.5321350097656,287.95001220703125,288.2040710449219,286.8941955566406,289.9642028808594,297.5167236328125,290.49530029296875,1.0,0.3246289789676666,1.0,1.0,0.288091242313385,1.0,-1.583705186843872,1.2880271673202517,0.2956779599189758,0.9232013821601868,0.0,0.050000000745058,0.0,63.24683380126953,90.0,-548.8270874023438,-0.0,396.5141906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869680,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5421142578125,0.6971143484115601,0.1454814672470092,0.1326987892389297,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.54071044921875,0.7109040021896362,0.1544959247112274,0.1477432399988174,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.54302978515625,0.6889643669128418,0.1408763080835342,0.0998563766479492,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5417785644531,0.7005515098571777,0.1479901671409607,0.141689196228981,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5376281738281,0.7404353618621826,0.1757744699716568,0.7975483536720276,290.5321350097656,287.95001220703125,288.2040710449219,286.8941955566406,289.9642028808594,297.5167236328125,290.49530029296875,1.0,0.3246289789676666,1.0,1.0,0.288091242313385,1.0,-1.583705186843872,1.2880271673202517,0.2956779599189758,0.9232013821601868,0.0,0.050000000745058,0.0,63.24683380126953,90.0,-548.8270874023438,-0.0,396.5141906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0585021972656,0.6756165623664856,0.1440694034099578,0.1319612264633178,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0566711425781,0.6926470994949341,0.1553007513284683,0.1490362882614135,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.05926513671875,0.669167697429657,0.140350341796875,0.0998775511980056,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.05780029296875,0.6819377541542053,0.1484788954257965,0.1426574736833572,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0537109375,0.7220280766487122,0.1754228323698043,0.7984832525253296,290.0480651855469,287.45001220703125,288.18817138671875,286.8773498535156,289.42742919921875,297.4677734375,290.0105285644531,1.0,0.3333040177822113,1.0,1.0,0.231372982263565,1.0,-1.586688995361328,1.3779114484786987,0.2087775021791458,1.012200951576233,0.0,0.050000000745058,0.0,71.60856628417969,78.0,-641.8609008789062,-0.0,420.83197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0585021972656,0.6756165623664856,0.1440694034099578,0.1319612264633178,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0566711425781,0.6926470994949341,0.1553007513284683,0.1490362882614135,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.05926513671875,0.669167697429657,0.140350341796875,0.0998775511980056,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.05780029296875,0.6819377541542053,0.1484788954257965,0.1426574736833572,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0537109375,0.7220280766487122,0.1754228323698043,0.7984832525253296,290.0480651855469,287.45001220703125,288.18817138671875,286.8773498535156,289.42742919921875,297.4677734375,290.0105285644531,1.0,0.3333040177822113,1.0,1.0,0.231372982263565,1.0,-1.586688995361328,1.3779114484786987,0.2087775021791458,1.012200951576233,0.0,0.050000000745058,0.0,71.60856628417969,78.0,-641.8609008789062,-0.0,420.83197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.555908203125,0.6667969822883606,0.1419171392917633,0.1302879154682159,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5535583496094,0.6870696544647217,0.1552820056676864,0.1493285894393921,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5565490722656,0.6618598103523254,0.1390403807163238,0.0991842970252037,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5548095703125,0.6761354804039001,0.1482747197151184,0.1427387744188308,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5506286621094,0.7152867317199707,0.174236312508583,0.7946476936340332,289.544677734375,287.54998779296875,288.1624450683594,286.8516540527344,288.8842468261719,297.416748046875,289.5054931640625,1.0,0.3349032998085022,1.0,1.0,0.1573506295680999,1.0,-1.5796970129013062,1.4597784280776978,0.1199186146259307,1.0951961278915403,0.0,0.050000000745058,0.0,74.25082397460938,66.0,-690.2721557617188,-0.0,424.2321472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.555908203125,0.6667969822883606,0.1419171392917633,0.1302879154682159,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5535583496094,0.6870696544647217,0.1552820056676864,0.1493285894393921,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5565490722656,0.6618598103523254,0.1390403807163238,0.0991842970252037,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5548095703125,0.6761354804039001,0.1482747197151184,0.1427387744188308,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5506286621094,0.7152867317199707,0.174236312508583,0.7946476936340332,289.544677734375,287.54998779296875,288.1624450683594,286.8516540527344,288.8842468261719,297.416748046875,289.5054931640625,1.0,0.3349032998085022,1.0,1.0,0.1573506295680999,1.0,-1.5796970129013062,1.4597784280776978,0.1199186146259307,1.0951961278915403,0.0,0.050000000745058,0.0,74.25082397460938,66.0,-690.2721557617188,-0.0,424.2321472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9543762207031,0.6646718382835388,0.1390845030546188,0.1278829127550125,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508972167969,0.688205897808075,0.1542856842279434,0.1486117988824844,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9550170898437,0.6607885956764221,0.1368391960859298,0.097789816558361,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9524841308594,0.6771417260169983,0.147303968667984,0.1419917047023773,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9474182128906,0.7149949073791504,0.1721308380365371,0.786190927028656,288.9399719238281,287.6499938964844,288.1277770996094,286.81793212890625,288.1806030273437,297.3631286621094,288.8927307128906,1.0,0.3314003050327301,1.0,1.0,0.0833282619714737,1.0,-1.563232421875,1.555968999862671,0.0072634518146514,1.1943471431732178,0.0,0.050000000745058,0.0,72.90141296386719,54.0,-815.3937377929688,-0.0,411.7991638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9543762207031,0.6646718382835388,0.1390845030546188,0.1278829127550125,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508972167969,0.688205897808075,0.1542856842279434,0.1486117988824844,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9550170898437,0.6607885956764221,0.1368391960859298,0.097789816558361,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9524841308594,0.6771417260169983,0.147303968667984,0.1419917047023773,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9474182128906,0.7149949073791504,0.1721308380365371,0.786190927028656,288.9399719238281,287.6499938964844,288.1277770996094,286.81793212890625,288.1806030273437,297.3631286621094,288.8927307128906,1.0,0.3314003050327301,1.0,1.0,0.0833282619714737,1.0,-1.563232421875,1.555968999862671,0.0072634518146514,1.1943471431732178,0.0,0.050000000745058,0.0,72.90141296386719,54.0,-815.3937377929688,-0.0,411.7991638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7070617675781,0.6649669408798218,0.1374177932739257,0.1263810694217682,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7046813964844,0.6901251077651978,0.153426706790924,0.1478293240070343,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7074584960937,0.6615115404129028,0.1354537010192871,0.0968253836035728,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7056884765625,0.6790223717689514,0.1464688032865524,0.1412451416254043,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7025146484375,0.7162008285522461,0.1707056313753128,0.7799996137619019,288.69781494140625,287.6499938964844,288.1073913574219,286.79833984375,288.11187744140625,297.33502197265625,288.6685485839844,1.0,0.3281161487102508,1.0,1.0,0.0463170856237411,1.0,-1.5510047674179075,1.5506131649017334,0.0003915502165909,1.1914807558059692,0.0,0.050000000745058,0.0,71.21735382080078,54.0,-700.4205932617188,-0.0,400.7720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.55029296875,0.666527509689331,0.1358285099267959,0.1248355135321617,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.548583984375,0.6933068633079529,0.1525549590587616,0.1469251662492752,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5505065917969,0.6634465456008911,0.1341050416231155,0.0958065018057823,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5492553710937,0.6820752024650574,0.1455756425857544,0.1403406858444214,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.54718017578125,0.7185364365577698,0.1692281067371368,0.7730920314788818,288.5439758300781,287.75,288.08514404296875,286.7770690917969,288.0876770019531,297.3080749511719,288.52349853515625,1.0,0.3240165412425995,1.0,1.0,0.0370536670088768,1.0,-1.5374624729156494,1.5373283624649048,0.0001341256138402,1.1809502840042114,0.0,0.050000000745058,0.0,68.914306640625,42.0,-553.7398681640625,-0.0,387.5751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.6750601530075073,0.133134663105011,0.1220528855919838,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.7049553394317627,0.1510721743106842,0.1452043354511261,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33856201171875,0.6725400686264038,0.1317953020334243,0.0939288735389709,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376770019531,0.6933068633079529,0.1439873129129409,0.1385374069213867,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363342285156,0.7276535034179688,0.1663599461317062,0.7590056657791138,288.33416748046875,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.263427734375,288.3201904296875,1.0,0.3138919770717621,1.0,1.0,0.0185268335044384,1.0,-1.5107245445251465,1.5107063055038452,1.8267355699208565e-05,1.1597177982330322,0.0,0.050000000745058,0.0,62.57257461547852,30.0,-347.4290771484375,-0.0,357.5002746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.6750601530075073,0.133134663105011,0.1220528855919838,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.7049553394317627,0.1510721743106842,0.1452043354511261,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33856201171875,0.6725400686264038,0.1317953020334243,0.0939288735389709,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376770019531,0.6933068633079529,0.1439873129129409,0.1385374069213867,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363342285156,0.7276535034179688,0.1663599461317062,0.7590056657791138,288.33416748046875,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.263427734375,288.3201904296875,1.0,0.3138919770717621,1.0,1.0,0.0185268335044384,1.0,-1.5107245445251465,1.5107063055038452,1.8267355699208565e-05,1.1597177982330322,0.0,0.050000000745058,0.0,62.57257461547852,30.0,-347.4290771484375,-0.0,357.5002746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915588378906,0.6918937563896179,0.1310006827116012,0.1197314858436584,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905822753906,0.7235364317893982,0.1500100940465927,0.1437996625900268,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1916198730469,0.689922571182251,0.1300339549779892,0.0923817977309227,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19091796875,0.712405800819397,0.1427873224020004,0.1370070874691009,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1899719238281,0.7436884045600891,0.1636886447668075,0.7453261613845825,288.1883850097656,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2313537597656,288.17803955078125,1.0,0.301859587430954,1.0,1.0,0.0,1.0,-1.4861326217651367,1.486130714416504,1.9666817934194114e-06,1.140056610107422,0.0,0.050000000745058,0.0,54.530548095703125,25.0,-231.2398223876953,-0.0,325.0888061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915588378906,0.6918937563896179,0.1310006827116012,0.1197314858436584,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905822753906,0.7235364317893982,0.1500100940465927,0.1437996625900268,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1916198730469,0.689922571182251,0.1300339549779892,0.0923817977309227,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19091796875,0.712405800819397,0.1427873224020004,0.1370070874691009,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1899719238281,0.7436884045600891,0.1636886447668075,0.7453261613845825,288.1883850097656,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2313537597656,288.17803955078125,1.0,0.301859587430954,1.0,1.0,0.0,1.0,-1.4861326217651367,1.486130714416504,1.9666817934194114e-06,1.140056610107422,0.0,0.050000000745058,0.0,54.530548095703125,25.0,-231.2398223876953,-0.0,325.0888061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.08062744140625,0.7119231820106506,0.1293276995420456,0.1178725212812423,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0798034667969,0.7439419627189636,0.1493231654167175,0.1427929550409317,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806579589844,0.7106830477714539,0.1287618279457092,0.0912074893712997,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.080078125,0.7325193285942078,0.1419554501771927,0.1358640193939209,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0793762207031,0.7632685899734497,0.1613873392343521,0.7332691550254822,288.0780944824219,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2085266113281,288.0697937011719,1.0,0.2910439670085907,1.0,1.0,0.0,1.0,-1.4654332399368286,1.4654314517974854,1.7748606069289965e-06,1.1234426498413086,0.0,0.050000000745058,0.0,47.25979995727539,25.0,-167.2791748046875,-0.0,297.3182983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.08062744140625,0.7119231820106506,0.1293276995420456,0.1178725212812423,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0798034667969,0.7439419627189636,0.1493231654167175,0.1427929550409317,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806579589844,0.7106830477714539,0.1287618279457092,0.0912074893712997,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.080078125,0.7325193285942078,0.1419554501771927,0.1358640193939209,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0793762207031,0.7632685899734497,0.1613873392343521,0.7332691550254822,288.0780944824219,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2085266113281,288.0697937011719,1.0,0.2910439670085907,1.0,1.0,0.0,1.0,-1.4654332399368286,1.4654314517974854,1.7748606069289965e-06,1.1234426498413086,0.0,0.050000000745058,0.0,47.25979995727539,25.0,-167.2791748046875,-0.0,297.3182983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9892883300781,0.728384256362915,0.128012552857399,0.1164259314537048,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.988525390625,0.7634057998657227,0.1489255577325821,0.1421560049057006,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9892883300781,0.7279983758926392,0.1279113143682479,0.0903980135917663,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98876953125,0.7508065104484558,0.1414136439561844,0.1350902318954467,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9882202148437,0.7816522717475891,0.1594557613134384,0.7232686281204224,287.9870910644531,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1929626464844,287.9798583984375,1.0,0.2828508615493774,1.0,1.0,0.0,1.0,-1.4490233659744265,1.449021577835083,1.7383581507601775e-06,1.1102304458618164,0.0,0.050000000745058,0.0,41.95040130615234,25.0,-133.26535034179688,-0.0,276.94146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9892883300781,0.728384256362915,0.128012552857399,0.1164259314537048,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.988525390625,0.7634057998657227,0.1489255577325821,0.1421560049057006,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9892883300781,0.7279983758926392,0.1279113143682479,0.0903980135917663,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98876953125,0.7508065104484558,0.1414136439561844,0.1350902318954467,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9882202148437,0.7816522717475891,0.1594557613134384,0.7232686281204224,287.9870910644531,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1929626464844,287.9798583984375,1.0,0.2828508615493774,1.0,1.0,0.0,1.0,-1.4490233659744265,1.449021577835083,1.7383581507601775e-06,1.1102304458618164,0.0,0.050000000745058,0.0,41.95040130615234,25.0,-133.26535034179688,-0.0,276.94146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9478759765625,0.7356643080711365,0.1274702250957489,0.1158324852585792,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9471435546875,0.7726252675056458,0.1488090306520462,0.1419443637132644,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9478759765625,0.7356864213943481,0.1276020556688308,0.0901006609201431,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9473876953125,0.7594605684280396,0.1412260234355926,0.1348109990358352,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.94683837890625,0.7900843620300293,0.1586076021194458,0.7189313769340515,287.9457702636719,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1874084472656,287.9388427734375,1.0,0.2794964909553528,1.0,1.0,0.0,1.0,-1.442157506942749,1.442155838012695,1.7232215441254084e-06,1.1046900749206543,0.0,0.050000000745058,0.0,39.86330795288086,25.0,-123.1697769165039,-0.0,268.8733825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9082336425781,0.7425165176391602,0.1269929558038711,0.1153134927153587,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075012207031,0.7813774943351746,0.1487366706132888,0.1417901366949081,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9082336425781,0.7429522275924683,0.1273471713066101,0.0898559615015983,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9077453613281,0.7677212357521057,0.1410834044218063,0.1345899701118469,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9072570800781,0.7979164123535156,0.1578267365694046,0.7149747014045715,287.9061889648437,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1830444335937,287.89947509765625,1.0,0.2765677869319916,1.0,1.0,0.0,1.0,-1.4360395669937134,1.4360378980636597,1.7097979707614286e-06,1.0997445583343506,0.0,0.050000000745058,0.0,38.07729721069336,25.0,-116.15885162353516,-0.0,261.9252014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7552444338798523,0.1261791586875915,0.1144384443759918,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.7974872589111328,0.1486844569444656,0.1416045129299163,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.756513774394989,0.1269382834434509,0.0894680693745613,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314208984375,0.7830812931060791,0.1408929675817489,0.134272888302803,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8117702007293701,0.1564126163721084,0.7079015970230103,287.8299560546875,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1767272949219,287.8234558105469,1.0,0.2716717422008514,1.0,1.0,0.0,1.0,-1.4254279136657717,1.4254262447357178,1.686655991761654e-06,1.091145157814026,0.0,0.050000000745058,0.0,35.17936325073242,25.0,-107.78191375732422,-0.0,250.49038696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7552444338798523,0.1261791586875915,0.1144384443759918,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.7974872589111328,0.1486844569444656,0.1416045129299163,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.756513774394989,0.1269382834434509,0.0894680693745613,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314208984375,0.7830812931060791,0.1408929675817489,0.134272888302803,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8117702007293701,0.1564126163721084,0.7079015970230103,287.8299560546875,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1767272949219,287.8234558105469,1.0,0.2716717422008514,1.0,1.0,0.0,1.0,-1.4254279136657717,1.4254262447357178,1.686655991761654e-06,1.091145157814026,0.0,0.050000000745058,0.0,35.17936325073242,25.0,-107.78191375732422,-0.0,250.49038696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7664352655410767,0.1255094408988952,0.1137315779924392,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.75701904296875,0.8112192749977112,0.148723155260086,0.1415419280529022,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577514648437,0.7684964537620544,0.1266159415245056,0.0891710668802261,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572631835937,0.7964606881141663,0.140796348452568,0.1340816915035247,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7568359375,0.8226864337921143,0.155171126127243,0.7017710208892822,287.7558288574219,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.1725769042969,287.7494201660156,1.0,0.2678243517875671,1.0,1.0,0.0,1.0,-1.4165579080581665,1.4165562391281128,1.6674435983077274e-06,1.0839298963546753,0.0,0.050000000745058,0.0,32.998512268066406,25.0,-103.9635238647461,-0.0,241.6370086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
