time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871000,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7664352655410767,0.1255094408988952,0.1137315779924392,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.75701904296875,0.8112192749977112,0.148723155260086,0.1415419280529022,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577514648437,0.7684964537620544,0.1266159415245056,0.0891710668802261,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572631835937,0.7964606881141663,0.140796348452568,0.1340816915035247,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7568359375,0.8226864337921143,0.155171126127243,0.7017710208892822,287.7558288574219,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.1725769042969,287.7494201660156,1.0,0.2678243517875671,1.0,1.0,0.0,1.0,-1.4165579080581665,1.4165562391281128,1.6674435983077274e-06,1.0839298963546753,0.0,0.050000000745058,0.0,32.998512268066406,25.0,-103.9635238647461,-0.0,241.6370086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.77593994140625,0.1249432638287544,0.1131442263722419,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6838684082031,0.822099506855011,0.1488214284181594,0.1415624320507049,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6845703125,0.7787104249000549,0.1263434290885925,0.0889289900660514,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68408203125,0.807701587677002,0.1407618671655655,0.1339761167764663,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6837158203125,0.8314483165740967,0.154063731431961,0.6963821649551392,287.68267822265625,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1692810058594,287.6763000488281,1.0,0.264771968126297,1.0,1.0,0.0,1.0,-1.4089903831481934,1.4089887142181396,1.6511426110810137e-06,1.0777499675750732,0.0,0.050000000745058,0.0,31.348613739013672,25.0,-102.1934814453125,-0.0,234.6712341308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.77593994140625,0.1249432638287544,0.1131442263722419,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6838684082031,0.822099506855011,0.1488214284181594,0.1415624320507049,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6845703125,0.7787104249000549,0.1263434290885925,0.0889289900660514,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68408203125,0.807701587677002,0.1407618671655655,0.1339761167764663,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6837158203125,0.8314483165740967,0.154063731431961,0.6963821649551392,287.68267822265625,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1692810058594,287.6763000488281,1.0,0.264771968126297,1.0,1.0,0.0,1.0,-1.4089903831481934,1.4089887142181396,1.6511426110810137e-06,1.0777499675750732,0.0,0.050000000745058,0.0,31.348613739013672,25.0,-102.1934814453125,-0.0,234.6712341308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7837616205215454,0.124462142586708,0.1126515045762062,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114196777344,0.8309240937232971,0.1489578634500503,0.1416385024785995,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6121520996094,0.78713059425354,0.1261022686958313,0.0887224897742271,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116638183594,0.816528856754303,0.140767827630043,0.1339283138513565,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6112976074219,0.8384448289871216,0.1530541181564331,0.6915408372879028,287.6102905273437,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1662902832031,287.6039428710937,1.0,0.2623199224472046,1.0,1.0,0.0,1.0,-1.4023725986480713,1.4023710489273071,1.636953584238654e-06,1.0723249912261963,0.0,0.050000000745058,0.0,30.0948543548584,25.0,-101.03773498535156,-0.0,229.08848571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7837616205215454,0.124462142586708,0.1126515045762062,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114196777344,0.8309240937232971,0.1489578634500503,0.1416385024785995,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6121520996094,0.78713059425354,0.1261022686958313,0.0887224897742271,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116638183594,0.816528856754303,0.140767827630043,0.1339283138513565,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6112976074219,0.8384448289871216,0.1530541181564331,0.6915408372879028,287.6102905273437,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1662902832031,287.6039428710937,1.0,0.2623199224472046,1.0,1.0,0.0,1.0,-1.4023725986480713,1.4023710489273071,1.636953584238654e-06,1.0723249912261963,0.0,0.050000000745058,0.0,30.0948543548584,25.0,-101.03773498535156,-0.0,229.08848571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57635498046875,0.7870230078697205,0.1242459267377853,0.1124339997768402,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755615234375,0.8346697688102722,0.14903624355793,0.141692042350769,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5762939453125,0.790651798248291,0.1259909272193908,0.0886296480894088,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758056640625,0.8201408982276917,0.1407818496227264,0.13392074406147,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.8413001894950867,0.1525784730911255,0.68928462266922,287.5744323730469,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1650695800781,287.568115234375,1.0,0.2612809240818023,1.0,1.0,0.0,1.0,-1.3993467092514038,1.39934504032135,1.630485598980158e-06,1.0698375701904297,0.0,0.050000000745058,0.0,29.590686798095703,25.0,-100.41737365722656,-0.0,226.7167816162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.540771484375,0.7899392247200012,0.1240407302975654,0.1122294887900352,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399780273437,0.8380815386772156,0.149119034409523,0.1417524963617324,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5406799316406,0.7938104867935181,0.1258842349052429,0.0885418802499771,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401916503906,0.8233762979507446,0.1408007591962814,0.1339205503463745,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5398864746094,0.8438194990158081,0.1521165668964386,0.6871058940887451,287.5388488769531,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1639404296875,287.5325927734375,1.0,0.2603324353694916,1.0,1.0,0.0139285372570157,1.0,-1.39645254611969,1.3964446783065796,7.87260796641931e-06,1.0674487352371216,0.0,0.050000000745058,0.0,29.14617919921875,25.0,-99.66478729248048,-0.0,224.5469512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7947123646736145,0.1236612573266029,0.1118558719754219,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8438867330551147,0.1492962092161178,0.141891524195671,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7990231513977051,0.1256855428218841,0.0883813053369522,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8287758827209473,0.1408518254756927,0.1339398622512817,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8478221893310547,0.1512306928634643,0.682960033416748,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.3651123046875,297.1620178222656,287.4631042480469,1.0,0.2586848735809326,1.0,1.0,0.0417856127023696,1.0,-1.3910242319107056,1.3908709287643433,0.0001532804017188,1.0628255605697632,0.0,0.050000000745058,0.0,28.42010307312012,25.0,-97.22071838378906,-0.0,220.75442504882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7947123646736145,0.1236612573266029,0.1118558719754219,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8438867330551147,0.1492962092161178,0.141891524195671,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7990231513977051,0.1256855428218841,0.0883813053369522,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8287758827209473,0.1408518254756927,0.1339398622512817,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8478221893310547,0.1512306928634643,0.682960033416748,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.3651123046875,297.1620178222656,287.4631042480469,1.0,0.2586848735809326,1.0,1.0,0.0417856127023696,1.0,-1.3910242319107056,1.3908709287643433,0.0001532804017188,1.0628255605697632,0.0,0.050000000745058,0.0,28.42010307312012,25.0,-97.22071838378906,-0.0,220.75442504882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4058837890625,0.7982987761497498,0.123321495950222,0.1115236952900886,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4051818847656,0.8485389351844788,0.1494889259338379,0.1420511454343795,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40582275390625,0.8030019998550415,0.1255091726779937,0.0882400870323181,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053955078125,0.833014965057373,0.1409205645322799,0.1339817941188812,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4051513671875,0.8506488800048828,0.1503895372152328,0.6790497303009033,287.4042358398437,288.95001220703125,287.2970886230469,286.0398254394531,287.3111267089844,297.1604309082031,287.39892578125,1.0,0.2573014199733734,1.0,1.0,0.0696426853537559,1.0,-1.386003494262695,1.3842692375183103,0.0017342151841148,1.0570989847183228,0.0,0.050000000745058,0.0,27.86319160461425,25.0,-89.83744812011719,-0.0,217.5395050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4058837890625,0.7982987761497498,0.123321495950222,0.1115236952900886,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4051818847656,0.8485389351844788,0.1494889259338379,0.1420511454343795,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40582275390625,0.8030019998550415,0.1255091726779937,0.0882400870323181,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053955078125,0.833014965057373,0.1409205645322799,0.1339817941188812,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4051513671875,0.8506488800048828,0.1503895372152328,0.6790497303009033,287.4042358398437,288.95001220703125,287.2970886230469,286.0398254394531,287.3111267089844,297.1604309082031,287.39892578125,1.0,0.2573014199733734,1.0,1.0,0.0696426853537559,1.0,-1.386003494262695,1.3842692375183103,0.0017342151841148,1.0570989847183228,0.0,0.050000000745058,0.0,27.86319160461425,25.0,-89.83744812011719,-0.0,217.5395050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3823547363281,0.8010067343711853,0.1230667382478714,0.1112514287233352,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3828125,0.852296769618988,0.1497354358434677,0.1422480046749115,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38238525390625,0.8060537576675415,0.1253948956727981,0.0881320685148239,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3826904296875,0.8363816738128662,0.1410434395074844,0.1340621560811996,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3828125,0.8525698781013489,0.1496272385120391,0.6754310131072998,287.38348388671875,289.04998779296875,287.2371520996094,285.9837341308594,287.4459533691406,297.15948486328125,287.3891296386719,1.0,0.2561210989952087,1.0,1.0,0.1187243312597274,1.0,-1.3815354108810425,1.3503680229187012,0.0311673656105995,1.024080514907837,0.0,0.050000000745058,0.0,27.42643928527832,25.0,-4.277693748474121,-0.0,214.79635620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3823547363281,0.8010067343711853,0.1230667382478714,0.1112514287233352,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3828125,0.852296769618988,0.1497354358434677,0.1422480046749115,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38238525390625,0.8060537576675415,0.1253948956727981,0.0881320685148239,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3826904296875,0.8363816738128662,0.1410434395074844,0.1340621560811996,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3828125,0.8525698781013489,0.1496272385120391,0.6754310131072998,287.38348388671875,289.04998779296875,287.2371520996094,285.9837341308594,287.4459533691406,297.15948486328125,287.3891296386719,1.0,0.2561210989952087,1.0,1.0,0.1187243312597274,1.0,-1.3815354108810425,1.3503680229187012,0.0311673656105995,1.024080514907837,0.0,0.050000000745058,0.0,27.42643928527832,25.0,-4.277693748474121,-0.0,214.79635620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5717163085937,0.8056511878967285,0.1232857704162597,0.1112769544124603,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5751342773437,0.8578096628189087,0.1503681987524032,0.142692819237709,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5720520019531,0.8107821941375732,0.1256671249866485,0.0882099419832229,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5741577148437,0.8414017558097839,0.1415359377861023,0.1343805938959121,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5750427246094,0.8562490344047546,0.1492829769849777,0.6731182336807251,287.579345703125,289.1499938964844,287.1824951171875,285.9324645996094,287.9106750488281,297.1620483398437,287.6048889160156,1.0,0.2551767230033874,1.0,1.0,0.1678059697151184,1.0,-1.379796028137207,1.2777127027511597,0.1020833030343055,0.9518861174583436,0.0,0.050000000745058,0.0,26.913230895996094,25.0,247.9520568847656,-0.0,212.8501739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871840,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5717163085937,0.8056511878967285,0.1232857704162597,0.1112769544124603,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5751342773437,0.8578096628189087,0.1503681987524032,0.142692819237709,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5720520019531,0.8107821941375732,0.1256671249866485,0.0882099419832229,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5741577148437,0.8414017558097839,0.1415359377861023,0.1343805938959121,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5750427246094,0.8562490344047546,0.1492829769849777,0.6731182336807251,287.579345703125,289.1499938964844,287.1824951171875,285.9324645996094,287.9106750488281,297.1620483398437,287.6048889160156,1.0,0.2551767230033874,1.0,1.0,0.1678059697151184,1.0,-1.379796028137207,1.2777127027511597,0.1020833030343055,0.9518861174583436,0.0,0.050000000745058,0.0,26.913230895996094,25.0,247.9520568847656,-0.0,212.8501739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.70294189453125,0.8105393648147583,0.12370415776968,0.1115454584360122,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.70587158203125,0.8631578087806702,0.1509554982185363,0.1431444585323333,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032470703125,0.8155076503753662,0.1260676980018615,0.0884151980280876,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7050476074219,0.8463587760925293,0.1420406103134155,0.1347582191228866,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.70574951171875,0.8606724143028259,0.1493999660015106,0.6731215715408325,287.7093811035156,289.1499938964844,287.157470703125,285.90887451171875,288.04327392578125,297.16571044921875,287.7301940917969,1.0,0.2548555731773376,1.0,1.0,0.1923467963933944,1.0,-1.381362795829773,1.2576783895492554,0.1236843690276146,0.9315385818481444,0.0,0.050000000745058,0.0,26.514270782470703,25.0,289.8291015625,-0.0,212.4676208496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8230285644531,0.8167193531990051,0.1242649033665657,0.111966036260128,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260192871094,0.8701061606407166,0.1516834944486618,0.1437454521656036,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233337402344,0.821530282497406,0.1266024112701416,0.0887266919016838,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8251647949219,0.8528345823287964,0.1426795125007629,0.1352781802415847,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.82586669921875,0.8666871786117554,0.1496718078851699,0.6738948225975037,287.82965087890625,289.25,287.13409423828125,285.8868408203125,288.2052001953125,297.17041015625,287.8524780273437,1.0,0.2546573579311371,1.0,1.0,0.2175006717443466,1.0,-1.3845139741897583,1.2350019216537476,0.1495121419429779,0.9082522392272948,0.0,0.050000000745058,0.0,26.04926872253418,25.0,321.5547790527344,-0.0,212.5127716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1202087402344,0.8323720097541809,0.1257913261651992,0.1131636351346969,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.12420654296875,0.8883711695671082,0.1535565555095672,0.1453297585248947,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12060546875,0.8370687365531921,0.1280651241540908,0.0896167382597923,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.123046875,0.8700501322746277,0.1443542838096618,0.1366820633411407,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1239013671875,0.8830805420875549,0.1506753116846084,0.6774458885192871,288.1290588378906,289.3500061035156,287.0928955078125,285.8477783203125,288.61724853515625,297.1824951171875,288.1596069335937,1.0,0.2546544671058655,1.0,1.0,0.2678084075450897,1.0,-1.394867181777954,1.181840419769287,0.2130267173051834,0.8531005382537842,0.0,0.050000000745058,0.0,25.002552032470703,25.0,416.82757568359375,-0.0,213.8285522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1202087402344,0.8323720097541809,0.1257913261651992,0.1131636351346969,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.12420654296875,0.8883711695671082,0.1535565555095672,0.1453297585248947,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12060546875,0.8370687365531921,0.1280651241540908,0.0896167382597923,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.123046875,0.8700501322746277,0.1443542838096618,0.1366820633411407,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1239013671875,0.8830805420875549,0.1506753116846084,0.6774458885192871,288.1290588378906,289.3500061035156,287.0928955078125,285.8477783203125,288.61724853515625,297.1824951171875,288.1596069335937,1.0,0.2546544671058655,1.0,1.0,0.2678084075450897,1.0,-1.394867181777954,1.181840419769287,0.2130267173051834,0.8531005382537842,0.0,0.050000000745058,0.0,25.002552032470703,25.0,416.82757568359375,-0.0,213.8285522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5099182128906,0.8552742600440979,0.1279606968164444,0.1148975566029548,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5149841308594,0.9154263734817504,0.1560817211866378,0.1474893689155578,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5103759765625,0.860083281993866,0.1301413476467132,0.090906523168087,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.51348876953125,0.8954150676727295,0.1466486603021621,0.1386323422193527,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.51446533203125,0.9077446460723876,0.1523935496807098,0.6839964985847473,288.5210266113281,289.45001220703125,287.0598449707031,285.81610107421875,289.1351928710937,297.1986694335937,288.5594787597656,1.0,0.2552503049373626,1.0,1.0,0.318116158246994,1.0,-1.4112907648086548,1.1197097301483154,0.2915810346603393,0.7877978086471558,0.0,0.050000000745058,0.0,23.77009391784668,25.0,536.0055541992188,-0.0,217.001693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5099182128906,0.8552742600440979,0.1279606968164444,0.1148975566029548,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5149841308594,0.9154263734817504,0.1560817211866378,0.1474893689155578,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5103759765625,0.860083281993866,0.1301413476467132,0.090906523168087,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.51348876953125,0.8954150676727295,0.1466486603021621,0.1386323422193527,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.51446533203125,0.9077446460723876,0.1523935496807098,0.6839964985847473,288.5210266113281,289.45001220703125,287.0598449707031,285.81610107421875,289.1351928710937,297.1986694335937,288.5594787597656,1.0,0.2552503049373626,1.0,1.0,0.318116158246994,1.0,-1.4112907648086548,1.1197097301483154,0.2915810346603393,0.7877978086471558,0.0,0.050000000745058,0.0,23.77009391784668,25.0,536.0055541992188,-0.0,217.001693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9314270019531,0.8918203115463257,0.130827784538269,0.1172500476241111,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9359741210937,0.959100306034088,0.1593183428049087,0.150308072566986,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9318542480469,0.896691620349884,0.1328831315040588,0.0926524251699447,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93463134765625,0.9371753334999084,0.149618998169899,0.1412081122398376,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9353942871094,0.949822962284088,0.1549075543880462,0.6940174102783203,288.9413452148437,289.54998779296875,287.0359191894531,285.79266357421875,289.5260925292969,297.2190856933594,288.9754943847656,1.0,0.2565589547157287,1.0,1.0,0.3504452407360077,1.0,-1.4347121715545654,1.0822019577026367,0.3525102436542511,0.7456441521644592,0.0,0.050000000745058,0.0,22.301029205322266,25.0,558.1148071289062,-0.0,222.3954620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9314270019531,0.8918203115463257,0.130827784538269,0.1172500476241111,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9359741210937,0.959100306034088,0.1593183428049087,0.150308072566986,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9318542480469,0.896691620349884,0.1328831315040588,0.0926524251699447,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93463134765625,0.9371753334999084,0.149618998169899,0.1412081122398376,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9353942871094,0.949822962284088,0.1549075543880462,0.6940174102783203,288.9413452148437,289.54998779296875,287.0359191894531,285.79266357421875,289.5260925292969,297.2190856933594,288.9754943847656,1.0,0.2565589547157287,1.0,1.0,0.3504452407360077,1.0,-1.4347121715545654,1.0822019577026367,0.3525102436542511,0.7456441521644592,0.0,0.050000000745058,0.0,22.301029205322266,25.0,558.1148071289062,-0.0,222.3954620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.33367919921875,0.9241468906402588,0.1341865509748459,0.1201236918568611,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.337158203125,0.987703263759613,0.1633844822645187,0.1533022373914718,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33404541015625,0.9294211268424988,0.1361265927553177,0.0948042199015617,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368225097656,0.97004896402359,0.153110459446907,0.144349917769432,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3375244140625,0.9799174666404724,0.1580823361873626,0.7073460817337036,289.3433837890625,289.6499938964844,287.0220031738281,285.7783508300781,289.92236328125,297.2426452636719,289.3774719238281,1.0,0.2583603858947754,1.0,1.0,0.382774293422699,1.0,-1.454077124595642,1.039848566055298,0.414228618144989,0.6996685266494751,0.0,0.050000000745058,0.0,21.52650260925293,43.0,560.2369384765625,-0.0,229.61875915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.33367919921875,0.9241468906402588,0.1341865509748459,0.1201236918568611,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.337158203125,0.987703263759613,0.1633844822645187,0.1533022373914718,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33404541015625,0.9294211268424988,0.1361265927553177,0.0948042199015617,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368225097656,0.97004896402359,0.153110459446907,0.144349917769432,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3375244140625,0.9799174666404724,0.1580823361873626,0.7073460817337036,289.3433837890625,289.6499938964844,287.0220031738281,285.7783508300781,289.92236328125,297.2426452636719,289.3774719238281,1.0,0.2583603858947754,1.0,1.0,0.382774293422699,1.0,-1.454077124595642,1.039848566055298,0.414228618144989,0.6996685266494751,0.0,0.050000000745058,0.0,21.52650260925293,43.0,560.2369384765625,-0.0,229.61875915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5361022949219,0.922187864780426,0.1360418498516082,0.121738851070404,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5395202636719,0.9876751899719238,0.1660861670970916,0.1561976671218872,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53643798828125,0.9272329807281494,0.1379283219575882,0.0960222706198692,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5391845703125,0.967945635318756,0.155044287443161,0.1461206227540969,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5398864746094,0.977616548538208,0.1599035412073135,0.7151753306388855,289.5457763671875,289.6499938964844,287.01910400390625,285.77490234375,290.12713623046875,297.2577819824219,289.5802001953125,1.0,0.2622888684272766,1.0,1.0,0.3989388346672058,1.0,-1.4732426404953003,1.0243120193481443,0.4489306509494781,0.6799212694168091,0.0,0.050000000745058,0.0,22.117780685424805,43.0,563.8192749023438,-0.0,238.6943817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7252502441406,0.7583988308906555,0.1381135284900665,0.1240847557783126,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7289428710937,0.8112215399742126,0.1687510758638382,0.1594284027814865,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7255554199219,0.7617262005805969,0.1398798376321792,0.0978031679987907,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7279357910156,0.7921494245529175,0.1571010053157806,0.1486548632383346,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7284851074219,0.800386369228363,0.1618693768978119,0.7267353534698486,289.73321533203125,289.75,287.0190734863281,285.7740173339844,290.1658020019531,297.2752685546875,289.7564697265625,1.0,0.2639974951744079,1.0,1.0,0.4012743532657623,1.0,-1.3413703441619873,0.933753252029419,0.4076171219348907,0.6234186291694641,0.0,0.050000000745058,0.0,36.81806564331055,31.0,492.8239440917969,-0.0,248.7444305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9368591308594,0.929928719997406,0.1423860043287277,0.1274451315402984,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93719482421875,0.9342678785324096,0.1750054806470871,0.1358232349157333,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9370422363281,0.9346382021903992,0.1442414373159408,0.1004212647676467,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9386901855469,0.9740029573440552,0.1619884818792343,0.1526449173688888,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9391174316406,0.9826161861419678,0.166753739118576,0.7454867959022522,289.9428405761719,289.8500061035156,287.0281066894531,285.7804870605469,290.2730407714844,297.3055419921875,289.9642944335937,1.0,0.2687033116817474,1.0,1.0,0.4059454202651977,1.0,-1.5144165754318235,1.0364586114883425,0.4779579043388366,0.6841092109680176,0.0,0.050000000745058,0.0,23.23208999633789,51.0,358.9383239746094,-0.0,257.275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9368591308594,0.929928719997406,0.1423860043287277,0.1274451315402984,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93719482421875,0.9342678785324096,0.1750054806470871,0.1358232349157333,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9370422363281,0.9346382021903992,0.1442414373159408,0.1004212647676467,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9386901855469,0.9740029573440552,0.1619884818792343,0.1526449173688888,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9391174316406,0.9826161861419678,0.166753739118576,0.7454867959022522,289.9428405761719,289.8500061035156,287.0281066894531,285.7804870605469,290.2730407714844,297.3055419921875,289.9642944335937,1.0,0.2687033116817474,1.0,1.0,0.4059454202651977,1.0,-1.5144165754318235,1.0364586114883425,0.4779579043388366,0.6841092109680176,0.0,0.050000000745058,0.0,23.23208999633789,51.0,358.9383239746094,-0.0,257.275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1288146972656,0.9241484999656676,0.1459528654813766,0.1307102888822555,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1303405761719,0.9844644069671632,0.1809859871864318,0.1648601442575454,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1289367675781,0.9287818670272828,0.1478471606969833,0.10297691822052,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1299743652344,0.9686810374259948,0.1658834815025329,0.1563941538333892,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1302185058594,0.9773623943328856,0.1705938130617141,0.7630448937416077,290.1325378417969,289.95001220703125,287.04998779296875,285.79864501953125,290.37567138671875,297.3327941894531,290.1459350585937,1.0,0.2813821136951446,1.0,1.0,0.4106164574623108,1.0,-1.581695318222046,1.0701420307159424,0.5115533471107483,0.7035235166549683,0.0,0.050000000745058,0.0,25.14448547363281,69.0,272.5299072265625,-0.0,292.5992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1288146972656,0.9241484999656676,0.1459528654813766,0.1307102888822555,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1303405761719,0.9844644069671632,0.1809859871864318,0.1648601442575454,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1289367675781,0.9287818670272828,0.1478471606969833,0.10297691822052,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1299743652344,0.9686810374259948,0.1658834815025329,0.1563941538333892,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1302185058594,0.9773623943328856,0.1705938130617141,0.7630448937416077,290.1325378417969,289.95001220703125,287.04998779296875,285.79864501953125,290.37567138671875,297.3327941894531,290.1459350585937,1.0,0.2813821136951446,1.0,1.0,0.4106164574623108,1.0,-1.581695318222046,1.0701420307159424,0.5115533471107483,0.7035235166549683,0.0,0.050000000745058,0.0,25.14448547363281,69.0,272.5299072265625,-0.0,292.5992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2376708984375,0.8803471922874451,0.1494074761867523,0.1339444816112518,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.240234375,0.9503015875816344,0.183258056640625,0.1738252788782119,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2377319335937,0.8842607736587524,0.1513893753290176,0.1055428832769393,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2381591796875,0.9209355115890504,0.169753760099411,0.1601676344871521,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2382507324219,0.9306796789169312,0.174373909831047,0.7805936336517334,290.2394104003906,290.04998779296875,287.08160400390625,285.825439453125,290.3637390136719,297.340087890625,290.2454833984375,1.0,0.2998458743095398,1.0,1.0,0.4038292467594147,1.0,-1.6761037111282349,1.140423059463501,0.5356805920600891,0.7547325491905212,0.0,0.050000000745058,0.0,30.16364097595215,87.0,158.137451171875,-0.0,342.93414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2376708984375,0.8803471922874451,0.1494074761867523,0.1339444816112518,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.240234375,0.9503015875816344,0.183258056640625,0.1738252788782119,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2377319335937,0.8842607736587524,0.1513893753290176,0.1055428832769393,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2381591796875,0.9209355115890504,0.169753760099411,0.1601676344871521,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2382507324219,0.9306796789169312,0.174373909831047,0.7805936336517334,290.2394104003906,290.04998779296875,287.08160400390625,285.825439453125,290.3637390136719,297.340087890625,290.2454833984375,1.0,0.2998458743095398,1.0,1.0,0.4038292467594147,1.0,-1.6761037111282349,1.140423059463501,0.5356805920600891,0.7547325491905212,0.0,0.050000000745058,0.0,30.16364097595215,87.0,158.137451171875,-0.0,342.93414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2699890136719,0.759735107421875,0.1522799581289291,0.1373446434736251,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2701416015625,0.8131266832351685,0.1864435076713562,0.1767947822809219,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2699890136719,0.7631627917289734,0.1544309109449386,0.108290359377861,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.27008056640625,0.7930799126625061,0.173157051205635,0.1642206907272339,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27008056640625,0.8000643849372864,0.1776044219732284,0.799153208732605,290.2702941894531,290.1499938964844,287.1187744140625,285.85699462890625,290.30816650390625,297.3428039550781,290.2713928222656,1.0,0.3180131316184997,1.0,1.0,0.3970420062541961,1.0,-1.6632498502731323,1.145199418067932,0.518050491809845,0.7621355652809143,0.0,0.050000000745058,0.0,47.67048645019531,75.0,61.6665267944336,-0.0,396.4937133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2699890136719,0.759735107421875,0.1522799581289291,0.1373446434736251,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2701416015625,0.8131266832351685,0.1864435076713562,0.1767947822809219,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2699890136719,0.7631627917289734,0.1544309109449386,0.108290359377861,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.27008056640625,0.7930799126625061,0.173157051205635,0.1642206907272339,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27008056640625,0.8000643849372864,0.1776044219732284,0.799153208732605,290.2702941894531,290.1499938964844,287.1187744140625,285.85699462890625,290.30816650390625,297.3428039550781,290.2713928222656,1.0,0.3180131316184997,1.0,1.0,0.3970420062541961,1.0,-1.6632498502731323,1.145199418067932,0.518050491809845,0.7621355652809143,0.0,0.050000000745058,0.0,47.67048645019531,75.0,61.6665267944336,-0.0,396.4937133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
