time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11873100,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2735900878906,0.7473242282867432,0.1535956114530563,0.1387120634317398,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27362060546875,0.7991914749145508,0.1880363225936889,0.1784705519676208,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2735900878906,0.7507107257843018,0.1558558344841003,0.109425202012062,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27362060546875,0.7794933319091797,0.1747694909572601,0.1659322381019592,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.27362060546875,0.7860921621322632,0.179091140627861,0.8067732453346252,290.27362060546875,290.1499938964844,287.13934326171875,285.8744201660156,290.2899780273437,297.3452453613281,290.2737121582031,1.0,0.3238510191440582,1.0,1.0,0.3936483860015869,1.0,-1.6794713735580444,1.161803960800171,0.5176674723625183,0.7754108309745789,0.0,0.050000000745058,0.0,51.77248001098633,75.0,33.33489227294922,-0.0,417.2760620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2732238769531,0.742517352104187,0.1548303365707397,0.1399293094873428,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2732238769531,0.7936033606529236,0.1895905584096908,0.1800339072942733,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2732238769531,0.7459790110588074,0.1572087258100509,0.1104514226317405,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2732238769531,0.7742770910263062,0.1763102412223816,0.1674985289573669,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2732238769531,0.7805277705192566,0.1804732233285904,0.8135668635368347,290.2732238769531,290.25,287.1611328125,285.8929138183594,290.2837829589844,297.3468933105469,290.2734375,1.0,0.3278857171535492,1.0,1.0,0.3914357721805572,1.0,-1.69408118724823,1.1753674745559692,0.5187137126922607,0.7859647274017334,0.0,0.050000000745058,0.0,54.0538444519043,63.0,17.419677734375,-0.0,432.2400817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2743530273437,0.7451544404029846,0.1571455597877502,0.1420605033636093,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2743530273437,0.7968968152999878,0.1926119774580001,0.1829236447811126,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2743530273437,0.748962938785553,0.1597704291343689,0.1122789233922958,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2743530273437,0.7776613831520081,0.1792397201061248,0.1703220456838607,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2743530273437,0.7832959890365601,0.1829785704612732,0.8252241015434265,290.2743530273437,290.3500061035156,287.2082214355469,285.9328308105469,290.27587890625,297.3484191894531,290.2743530273437,1.0,0.3316457569599151,1.0,1.0,0.3870105743408203,1.0,-1.7196922302246094,1.200075626373291,0.5196166038513184,0.805387020111084,0.0,0.050000000745058,0.0,54.873233795166016,51.0,3.933430671691896,-0.0,449.7384948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2743530273437,0.7451544404029846,0.1571455597877502,0.1420605033636093,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2743530273437,0.7968968152999878,0.1926119774580001,0.1829236447811126,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2743530273437,0.748962938785553,0.1597704291343689,0.1122789233922958,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2743530273437,0.7776613831520081,0.1792397201061248,0.1703220456838607,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2743530273437,0.7832959890365601,0.1829785704612732,0.8252241015434265,290.2743530273437,290.3500061035156,287.2082214355469,285.9328308105469,290.27587890625,297.3484191894531,290.2743530273437,1.0,0.3316457569599151,1.0,1.0,0.3870105743408203,1.0,-1.7196922302246094,1.200075626373291,0.5196166038513184,0.805387020111084,0.0,0.050000000745058,0.0,54.873233795166016,51.0,3.933430671691896,-0.0,449.7384948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2720642089844,0.761076807975769,0.1593298614025116,0.1439145058393478,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.27203369140625,0.8149818778038025,0.1955470591783523,0.1855749189853668,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2720642089844,0.7654740214347839,0.1622066795825958,0.1138958558440208,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27203369140625,0.7957572340965271,0.1820254623889923,0.1728452295064926,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.27203369140625,0.800691545009613,0.1851964294910431,0.8348115682601929,290.2720031738281,290.45001220703125,287.2596740722656,285.9763488769531,290.26953125,297.34814453125,290.2718505859375,1.0,0.3310901224613189,1.0,1.0,0.382585346698761,1.0,-1.7415860891342163,1.222605586051941,0.5189806222915649,0.8233891725540161,0.0,0.050000000745058,0.0,51.855079650878906,39.0,-2.3202428817749023,-0.0,454.0368957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2720642089844,0.761076807975769,0.1593298614025116,0.1439145058393478,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.27203369140625,0.8149818778038025,0.1955470591783523,0.1855749189853668,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2720642089844,0.7654740214347839,0.1622066795825958,0.1138958558440208,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27203369140625,0.7957572340965271,0.1820254623889923,0.1728452295064926,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.27203369140625,0.800691545009613,0.1851964294910431,0.8348115682601929,290.2720031738281,290.45001220703125,287.2596740722656,285.9763488769531,290.26953125,297.34814453125,290.2718505859375,1.0,0.3310901224613189,1.0,1.0,0.382585346698761,1.0,-1.7415860891342163,1.222605586051941,0.5189806222915649,0.8233891725540161,0.0,0.050000000745058,0.0,51.855079650878906,39.0,-2.3202428817749023,-0.0,454.0368957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3078308105469,0.7926469445228577,0.1614939123392105,0.1456119418144226,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3084716796875,0.8467134237289429,0.1984729468822479,0.1880809515714645,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3078918457031,0.7977494597434998,0.1646168082952499,0.1153908595442771,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3082580566406,0.8280353546142578,0.1847614198923111,0.1751823425292968,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8317099809646606,0.1872356235980987,0.8429150581359863,290.3091735839844,290.54998779296875,287.3150634765625,286.0231018066406,290.3700866699219,297.3472595214844,290.31396484375,1.0,0.3275198936462402,1.0,1.0,0.3880534172058105,1.0,-1.7609654664993286,1.2246984243392944,0.5362670421600342,0.8215098977088928,0.0,0.050000000745058,0.0,46.12664413452149,27.0,52.4843635559082,-0.0,448.7000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3078308105469,0.7926469445228577,0.1614939123392105,0.1456119418144226,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3084716796875,0.8467134237289429,0.1984729468822479,0.1880809515714645,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3078918457031,0.7977494597434998,0.1646168082952499,0.1153908595442771,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3082580566406,0.8280353546142578,0.1847614198923111,0.1751823425292968,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8317099809646606,0.1872356235980987,0.8429150581359863,290.3091735839844,290.54998779296875,287.3150634765625,286.0231018066406,290.3700866699219,297.3472595214844,290.31396484375,1.0,0.3275198936462402,1.0,1.0,0.3880534172058105,1.0,-1.7609654664993286,1.2246984243392944,0.5362670421600342,0.8215098977088928,0.0,0.050000000745058,0.0,46.12664413452149,27.0,52.4843635559082,-0.0,448.7000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.38604736328125,0.8474260568618774,0.1638760566711425,0.1473850309848785,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3868408203125,0.9083083271980286,0.2015847563743591,0.1906438469886779,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3861083984375,0.8528355360031128,0.1672006845474243,0.1169191524386406,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3865966796875,0.8861963152885437,0.1876447349786758,0.1775390654802322,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3866271972656,0.8892426490783691,0.1893303543329239,0.8506498336791992,290.3877258300781,290.6499938964844,287.3739624023437,286.0726928710937,290.4792175292969,297.3480224609375,290.3938293457031,1.0,0.3218877613544464,1.0,1.0,0.3935215175151825,1.0,-1.780123233795166,1.2258957624435425,0.5542274713516235,0.8187533617019653,0.0,0.050000000745058,0.0,38.34735870361328,25.0,96.70623016357422,-0.0,436.85888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.38604736328125,0.8474260568618774,0.1638760566711425,0.1473850309848785,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3868408203125,0.9083083271980286,0.2015847563743591,0.1906438469886779,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3861083984375,0.8528355360031128,0.1672006845474243,0.1169191524386406,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3865966796875,0.8861963152885437,0.1876447349786758,0.1775390654802322,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3866271972656,0.8892426490783691,0.1893303543329239,0.8506498336791992,290.3877258300781,290.6499938964844,287.3739624023437,286.0726928710937,290.4792175292969,297.3480224609375,290.3938293457031,1.0,0.3218877613544464,1.0,1.0,0.3935215175151825,1.0,-1.780123233795166,1.2258957624435425,0.5542274713516235,0.8187533617019653,0.0,0.050000000745058,0.0,38.34735870361328,25.0,96.70623016357422,-0.0,436.85888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4312744140625,0.8826568126678467,0.1651599258184433,0.1483745127916336,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4321594238281,0.9520205855369568,0.2032216042280197,0.1920214146375656,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4313659667969,0.8887600898742676,0.1685689240694046,0.1177512630820274,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.431884765625,0.9264783263206482,0.1891556829214096,0.1788018196821212,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4319152832031,0.9293014407157898,0.1904256790876388,0.8548063039779663,290.4330749511719,290.6499938964844,287.40460205078125,286.0984191894531,290.53448486328125,297.3491516113281,290.4396057128906,1.0,0.3200075924396515,1.0,1.0,0.3962555527687073,1.0,-1.7904703617095947,1.2269306182861328,0.5635398030281067,0.8176323175430298,0.0,0.050000000745058,0.0,35.010746002197266,25.0,111.57415771484376,-0.0,432.9820251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.481689453125,0.9247618317604064,0.1664990037679672,0.1494383960962295,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4826965332031,0.991959810256958,0.2049349248409271,0.1934784203767776,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4818115234375,0.9321669936180116,0.1699834764003753,0.1186345964670181,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4823913574219,0.97155100107193,0.1907101422548294,0.1801306158304214,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.482421875,0.9732754230499268,0.1915555000305175,0.8592277765274048,290.4837951660156,290.75,287.4359741210937,286.1247253417969,290.6029052734375,297.3507385253906,290.49151611328125,1.0,0.3184745609760284,1.0,1.0,0.400361955165863,1.0,-1.7997853755950928,1.2247296571731567,0.5750556588172913,0.813580334186554,0.0,0.050000000745058,0.0,32.24470901489258,43.0,129.3195343017578,-0.0,430.5709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6020202636719,0.9295580983161926,0.1693689972162246,0.1519496440887451,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6031799316406,0.9955162405967712,0.2090928256511688,0.196887731552124,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6021423339844,0.9371289610862732,0.1729776412248611,0.1206808611750602,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60284423828125,0.975636661052704,0.19398033618927,0.1831613630056381,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.60284423828125,0.9759544730186462,0.1939621269702911,0.8697530031204224,290.6045227050781,290.8500061035156,287.50067138671875,286.1788635253906,290.74609375,297.35748291015625,290.6136169433594,1.0,0.3234792351722717,1.0,1.0,0.4085747301578522,1.0,-1.825844049453736,1.2244861125946045,0.6013579368591309,0.8079840540885925,0.0,0.050000000745058,0.0,32.9117431640625,61.0,161.5759735107422,-0.0,448.6169128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6020202636719,0.9295580983161926,0.1693689972162246,0.1519496440887451,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6031799316406,0.9955162405967712,0.2090928256511688,0.196887731552124,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6021423339844,0.9371289610862732,0.1729776412248611,0.1206808611750602,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60284423828125,0.975636661052704,0.19398033618927,0.1831613630056381,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.60284423828125,0.9759544730186462,0.1939621269702911,0.8697530031204224,290.6045227050781,290.8500061035156,287.50067138671875,286.1788635253906,290.74609375,297.35748291015625,290.6136169433594,1.0,0.3234792351722717,1.0,1.0,0.4085747301578522,1.0,-1.825844049453736,1.2244861125946045,0.6013579368591309,0.8079840540885925,0.0,0.050000000745058,0.0,32.9117431640625,61.0,161.5759735107422,-0.0,448.6169128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7359313964844,0.860215425491333,0.1724531203508377,0.1549302488565445,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369079589844,0.9254571199417114,0.212842121720314,0.2010032534599304,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7360534667969,0.8662495017051697,0.1761549264192581,0.1230684295296669,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367248535156,0.9003738760948181,0.1974370032548904,0.1866544485092163,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367248535156,0.8993314504623413,0.1965469121932983,0.8824288249015808,290.7383117675781,290.95001220703125,287.5676574707031,286.23468017578125,290.8860778808594,297.3626403808594,290.74713134765625,1.0,0.3340994715690613,1.0,1.0,0.4167874753475189,1.0,-1.847535252571106,1.2214795351028442,0.6260557174682617,0.8003504872322083,0.0,0.050000000745058,0.0,40.01314163208008,79.0,178.58580017089844,-0.0,487.0394592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874000,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7359313964844,0.860215425491333,0.1724531203508377,0.1549302488565445,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369079589844,0.9254571199417114,0.212842121720314,0.2010032534599304,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7360534667969,0.8662495017051697,0.1761549264192581,0.1230684295296669,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367248535156,0.9003738760948181,0.1974370032548904,0.1866544485092163,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367248535156,0.8993314504623413,0.1965469121932983,0.8824288249015808,290.7383117675781,290.95001220703125,287.5676574707031,286.23468017578125,290.8860778808594,297.3626403808594,290.74713134765625,1.0,0.3340994715690613,1.0,1.0,0.4167874753475189,1.0,-1.847535252571106,1.2214795351028442,0.6260557174682617,0.8003504872322083,0.0,0.050000000745058,0.0,40.01314163208008,79.0,178.58580017089844,-0.0,487.0394592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8715515136719,0.8148519992828369,0.1757487654685974,0.1581408530473709,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87274169921875,0.8708516955375671,0.2166428118944168,0.2050136923789978,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8716735839844,0.8203057646751404,0.1795284152030944,0.1256218701601028,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8723449707031,0.8498678207397461,0.2011020481586456,0.1903819143772125,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.872314453125,0.8477751016616821,0.1993341296911239,0.8961849808692932,290.8739318847656,291.04998779296875,287.636474609375,286.2917785644531,291.02276611328125,297.3691711425781,290.8827819824219,1.0,0.3490465581417084,1.0,1.0,0.4242667257785797,1.0,-1.890830993652344,1.232844352722168,0.657986581325531,0.8023573160171509,0.0,0.050000000745058,0.0,49.12960052490234,67.0,185.64288330078125,-0.0,542.3555297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8715515136719,0.8148519992828369,0.1757487654685974,0.1581408530473709,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87274169921875,0.8708516955375671,0.2166428118944168,0.2050136923789978,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8716735839844,0.8203057646751404,0.1795284152030944,0.1256218701601028,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8723449707031,0.8498678207397461,0.2011020481586456,0.1903819143772125,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.872314453125,0.8477751016616821,0.1993341296911239,0.8961849808692932,290.8739318847656,291.04998779296875,287.636474609375,286.2917785644531,291.02276611328125,297.3691711425781,290.8827819824219,1.0,0.3490465581417084,1.0,1.0,0.4242667257785797,1.0,-1.890830993652344,1.232844352722168,0.657986581325531,0.8023573160171509,0.0,0.050000000745058,0.0,49.12960052490234,67.0,185.64288330078125,-0.0,542.3555297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00567626953125,0.8069658875465393,0.1791843771934509,0.1612820327281952,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068664550781,0.8619552254676819,0.2206753492355346,0.2088590711355209,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0058288574219,0.8125987648963928,0.1830330342054367,0.1281146109104156,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0064697265625,0.8416825532913208,0.2049096226692199,0.1940390616655349,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.8385411500930786,0.2022569924592971,0.909579336643219,291.0080261230469,291.1499938964844,287.706787109375,286.3498229980469,291.1540222167969,297.37628173828125,291.01666259765625,1.0,0.3558107614517212,1.0,1.0,0.4317459762096405,1.0,-1.9226914644241333,1.237149715423584,0.6855418086051941,0.7998920679092407,0.0,0.050000000745058,0.0,52.539798736572266,55.0,185.9464569091797,-0.0,575.924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00567626953125,0.8069658875465393,0.1791843771934509,0.1612820327281952,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068664550781,0.8619552254676819,0.2206753492355346,0.2088590711355209,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0058288574219,0.8125987648963928,0.1830330342054367,0.1281146109104156,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0064697265625,0.8416825532913208,0.2049096226692199,0.1940390616655349,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.8385411500930786,0.2022569924592971,0.909579336643219,291.0080261230469,291.1499938964844,287.706787109375,286.3498229980469,291.1540222167969,297.37628173828125,291.01666259765625,1.0,0.3558107614517212,1.0,1.0,0.4317459762096405,1.0,-1.9226914644241333,1.237149715423584,0.6855418086051941,0.7998920679092407,0.0,0.050000000745058,0.0,52.539798736572266,55.0,185.9464569091797,-0.0,575.924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.8139035105705261,0.1809740960597992,0.1628305912017822,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.8693609833717346,0.222784623503685,0.2107840180397033,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0724182128906,0.8193585276603699,0.1848531514406204,0.1293410509824752,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07305908203125,0.848617434501648,0.2068830877542495,0.1958429217338562,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.8448486924171448,0.2037861347198486,0.9161494970321656,291.0745544433594,291.1499938964844,287.7423400878906,286.3790588378906,291.21875,297.3802795410156,291.0830993652344,1.0,0.3572551608085632,1.0,1.0,0.4354855716228485,1.0,-1.9383913278579712,1.2391308546066284,0.699260413646698,0.7985106706619263,0.0,0.050000000745058,0.0,52.01081085205078,55.0,185.3373107910156,-0.0,585.5535278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.8258031010627747,0.1828062236309051,0.164381131529808,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.8829571604728699,0.2249457091093063,0.2127206623554229,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.8312128186225891,0.1867142468690872,0.1305675655603408,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.8613917827606201,0.2088983654975891,0.197647675871849,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.8568857312202454,0.205356478691101,0.9227201342582704,291.1373291015625,291.1499938964844,287.77813720703125,286.40838623046875,291.2665100097656,297.3844909667969,291.14459228515625,1.0,0.357793241739273,1.0,1.0,0.4372978508472442,1.0,-1.9541093111038208,1.244650959968567,0.7094583511352539,0.8006445169448853,0.0,0.050000000745058,0.0,50.47563552856445,43.0,176.09756469726562,-0.0,591.9891967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2417297363281,0.8698632121086121,0.1865423619747162,0.1674745827913284,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.936481475830078,0.2293723076581955,0.2166156023740768,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2418212890625,0.8760339021682739,0.1905169785022735,0.133017435669899,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2422790527344,0.9103187322616576,0.2130133360624313,0.2012560963630676,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2422180175781,0.9038118720054626,0.2085791826248169,0.935847818851471,291.243408203125,291.1499938964844,287.85009765625,286.4671325683594,291.35662841796875,297.3930358886719,291.2498474121094,1.0,0.3567111790180206,1.0,1.0,0.4409224092960357,1.0,-1.9855414628982544,1.256103515625,0.7294378280639648,0.8052987456321716,0.0,0.050000000745058,0.0,44.965576171875,31.0,153.8456573486328,-0.0,596.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2417297363281,0.8698632121086121,0.1865423619747162,0.1674745827913284,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.936481475830078,0.2293723076581955,0.2166156023740768,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2418212890625,0.8760339021682739,0.1905169785022735,0.133017435669899,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2422790527344,0.9103187322616576,0.2130133360624313,0.2012560963630676,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2422180175781,0.9038118720054626,0.2085791826248169,0.935847818851471,291.243408203125,291.1499938964844,287.85009765625,286.4671325683594,291.35662841796875,297.3930358886719,291.2498474121094,1.0,0.3567111790180206,1.0,1.0,0.4409224092960357,1.0,-1.9855414628982544,1.256103515625,0.7294378280639648,0.8052987456321716,0.0,0.050000000745058,0.0,44.965576171875,31.0,153.8456573486328,-0.0,596.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34063720703125,0.941670060157776,0.1903146654367447,0.1706231981515884,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3412170410156,0.9850468039512634,0.2342465966939926,0.2054386436939239,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3407287597656,0.949120819568634,0.1943718194961547,0.1355207562446594,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3411865234375,0.984370768070221,0.2171851992607116,0.2049414962530136,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3410949707031,0.9774991273880004,0.2118504643440246,0.94931161403656,291.3421936035156,291.1499938964844,287.9222717285156,286.525634765625,291.4432067871094,297.402099609375,291.34796142578125,1.0,0.3529320955276489,1.0,1.0,0.4445469677448272,1.0,-2.000213146209717,1.2575207948684692,0.742692232131958,0.8040919303894043,0.0,0.050000000745058,0.0,39.066593170166016,49.0,139.95640563964844,-0.0,587.6085815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34063720703125,0.941670060157776,0.1903146654367447,0.1706231981515884,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3412170410156,0.9850468039512634,0.2342465966939926,0.2054386436939239,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3407287597656,0.949120819568634,0.1943718194961547,0.1355207562446594,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3411865234375,0.984370768070221,0.2171851992607116,0.2049414962530136,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3410949707031,0.9774991273880004,0.2118504643440246,0.94931161403656,291.3421936035156,291.1499938964844,287.9222717285156,286.525634765625,291.4432067871094,297.402099609375,291.34796142578125,1.0,0.3529320955276489,1.0,1.0,0.4445469677448272,1.0,-2.000213146209717,1.2575207948684692,0.742692232131958,0.8040919303894043,0.0,0.050000000745058,0.0,39.066593170166016,49.0,139.95640563964844,-0.0,587.6085815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017028808594,0.9521251916885376,0.1940736025571823,0.173987790942192,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40185546875,0.983640432357788,0.2409051954746246,0.2023646384477615,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017333984375,0.9593430161476136,0.1982471495866775,0.1382098942995071,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40191650390625,0.9921934008598328,0.2213862091302871,0.2088848650455474,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4018859863281,0.9848155379295348,0.2151444107294082,0.963962733745575,291.4023132324219,291.1499938964844,287.9942626953125,286.58355712890625,291.4599304199219,297.418212890625,291.4049072265625,1.0,0.3577503561973572,1.0,1.0,0.439913272857666,1.0,-2.0253968238830566,1.281141996383667,0.7442549467086792,0.8214939832687378,0.0,0.050000000745058,0.0,39.44105529785156,69.0,90.05540466308594,-0.0,608.2131958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017028808594,0.9521251916885376,0.1940736025571823,0.173987790942192,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40185546875,0.983640432357788,0.2409051954746246,0.2023646384477615,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017333984375,0.9593430161476136,0.1982471495866775,0.1382098942995071,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40191650390625,0.9921934008598328,0.2213862091302871,0.2088848650455474,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4018859863281,0.9848155379295348,0.2151444107294082,0.963962733745575,291.4023132324219,291.1499938964844,287.9942626953125,286.58355712890625,291.4599304199219,297.418212890625,291.4049072265625,1.0,0.3577503561973572,1.0,1.0,0.439913272857666,1.0,-2.0253968238830566,1.281141996383667,0.7442549467086792,0.8214939832687378,0.0,0.050000000745058,0.0,39.44105529785156,69.0,90.05540466308594,-0.0,608.2131958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4369506835937,0.929076611995697,0.1976862400770187,0.1773474067449569,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43719482421875,0.997644066810608,0.2460004985332489,0.2321201413869857,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4369812011719,0.9368679523468018,0.2020413875579834,0.1409377455711364,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4371337890625,0.9739712476730348,0.2255197018384933,0.2128928452730178,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4371032714844,0.9640790820121764,0.21835258603096,0.9788710474967957,291.4374389648437,291.1499938964844,288.0656433105469,286.6404724121094,291.4767150878906,297.4265441894531,291.43951416015625,1.0,0.3704105019569397,1.0,1.0,0.4352795779705047,1.0,-2.086577177047729,1.3267830610275269,0.7597941756248474,0.8534480333328247,0.0,0.050000000745058,0.0,43.30800247192383,89.0,58.83794021606445,-0.0,671.6893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4369506835937,0.929076611995697,0.1976862400770187,0.1773474067449569,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43719482421875,0.997644066810608,0.2460004985332489,0.2321201413869857,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4369812011719,0.9368679523468018,0.2020413875579834,0.1409377455711364,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4371337890625,0.9739712476730348,0.2255197018384933,0.2128928452730178,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4371032714844,0.9640790820121764,0.21835258603096,0.9788710474967957,291.4374389648437,291.1499938964844,288.0656433105469,286.6404724121094,291.4767150878906,297.4265441894531,291.43951416015625,1.0,0.3704105019569397,1.0,1.0,0.4352795779705047,1.0,-2.086577177047729,1.3267830610275269,0.7597941756248474,0.8534480333328247,0.0,0.050000000745058,0.0,43.30800247192383,89.0,58.83794021606445,-0.0,671.6893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4515380859375,0.8874672055244446,0.1993929743766784,0.1790862530469894,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.45172119140625,0.9608570337295532,0.2476130723953247,0.2341024130582809,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4515686035156,0.8941375017166138,0.2038602828979492,0.1423633992671966,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45166015625,0.9308420419692992,0.2275125831365585,0.2149847596883773,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516296386719,0.918968379497528,0.2198603749275207,0.9866676926612854,291.4518737792969,291.1499938964844,288.1009521484375,286.66845703125,291.4817810058594,297.4249267578125,291.45318603515625,1.0,0.378456562757492,1.0,1.0,0.4329627156257629,1.0,-2.110732078552246,1.345950961112976,0.7647810578346252,0.867050051689148,0.0,0.050000000745058,0.0,48.53990173339844,89.0,47.85770797729492,-0.0,708.4672241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4581298828125,0.8474990129470825,0.2010199278593063,0.1808279156684875,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4581298828125,0.9112865328788756,0.2492727935314178,0.2359232902526855,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4581298828125,0.8535880446434021,0.2056130915880203,0.1438008099794387,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4581298828125,0.8852625489234924,0.2294424027204513,0.2170954346656799,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4581298828125,0.8748062252998352,0.2212822437286377,0.9944590926170348,291.4581604003906,291.1499938964844,288.135986328125,286.696044921875,291.4707336425781,297.4231262207031,291.45831298828125,1.0,0.3869542181491852,1.0,1.0,0.428772896528244,1.0,-2.1271255016326904,1.3641353845596311,0.7629902362823486,0.8821643590927124,0.0,0.050000000745058,0.0,55.65180969238281,109.0,29.81860542297364,-0.0,748.6756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7919409871101379,0.2040350586175918,0.1841657608747482,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8481000661849976,0.2527008950710296,0.2397197186946869,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7982521653175354,0.2089211791753769,0.1465912759304046,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8269562721252441,0.2331127524375915,0.2212106883525848,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.816943883895874,0.2238660752773285,1.009230613708496,291.449462890625,291.1499938964844,288.20489501953125,286.7498779296875,291.4435119628906,297.41949462890625,291.4487609863281,1.0,0.405315637588501,1.0,1.0,0.4203932881355285,1.0,-2.161731481552124,1.4027535915374756,0.7589777708053589,0.9130845665931702,0.0,0.050000000745058,0.0,71.59042358398438,97.0,-2.334099769592285,-0.0,837.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7919409871101379,0.2040350586175918,0.1841657608747482,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8481000661849976,0.2527008950710296,0.2397197186946869,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7982521653175354,0.2089211791753769,0.1465912759304046,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8269562721252441,0.2331127524375915,0.2212106883525848,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.816943883895874,0.2238660752773285,1.009230613708496,291.449462890625,291.1499938964844,288.20489501953125,286.7498779296875,291.4435119628906,297.41949462890625,291.4487609863281,1.0,0.405315637588501,1.0,1.0,0.4203932881355285,1.0,-2.161731481552124,1.4027535915374756,0.7589777708053589,0.9130845665931702,0.0,0.050000000745058,0.0,71.59042358398438,97.0,-2.334099769592285,-0.0,837.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4312438964844,0.7771404981613159,0.2067673206329345,0.1869019716978073,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4310607910156,0.8333645462989807,0.2561251223087311,0.2431964576244354,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.43121337890625,0.7836014032363892,0.2119779586791992,0.1489418298006057,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4311218261719,0.8129998445510864,0.2365360558032989,0.2247368395328521,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.43115234375,0.8012553453445435,0.2261047661304474,1.0207738876342771,291.430908203125,291.1499938964844,288.2719421386719,286.80157470703125,291.4142761230469,297.41510009765625,291.42974853515625,1.0,0.4139603972434997,1.0,1.0,0.4120136797428131,1.0,-2.19012188911438,1.4382195472717283,0.7519024610519409,0.9422617554664612,0.0,0.050000000745058,0.0,78.53469848632812,85.0,-20.77219009399414,-0.0,890.2114868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
