time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11875200,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4312438964844,0.7771404981613159,0.2067673206329345,0.1869019716978073,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4310607910156,0.8333645462989807,0.2561251223087311,0.2431964576244354,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.43121337890625,0.7836014032363892,0.2119779586791992,0.1489418298006057,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4311218261719,0.8129998445510864,0.2365360558032989,0.2247368395328521,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.43115234375,0.8012553453445435,0.2261047661304474,1.0207738876342771,291.430908203125,291.1499938964844,288.2719421386719,286.80157470703125,291.4142761230469,297.41510009765625,291.42974853515625,1.0,0.4139603972434997,1.0,1.0,0.4120136797428131,1.0,-2.19012188911438,1.4382195472717283,0.7519024610519409,0.9422617554664612,0.0,0.050000000745058,0.0,78.53469848632812,85.0,-20.77219009399414,-0.0,890.2114868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40789794921875,0.7819083333015442,0.2093200236558914,0.1892039179801941,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40771484375,0.8382425308227539,0.2594955265522003,0.2463659644126892,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.40789794921875,0.7887617349624634,0.2148536741733551,0.1509586870670318,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.40777587890625,0.81801438331604,0.2397738248109817,0.2278086245059967,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4078369140625,0.8052284121513367,0.2280640751123428,1.0297305583953855,291.4075622558594,291.1499938964844,288.3367614746094,286.8507995605469,291.3866882324219,297.4101867675781,291.4062805175781,1.0,0.4168240427970886,1.0,1.0,0.4040612280368805,1.0,-2.213566780090332,1.4702844619750977,0.7432823777198792,0.969082534313202,0.0,0.050000000745058,0.0,78.67449188232422,73.0,-29.64103507995605,-0.0,913.3282470703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40789794921875,0.7819083333015442,0.2093200236558914,0.1892039179801941,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40771484375,0.8382425308227539,0.2594955265522003,0.2463659644126892,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.40789794921875,0.7887617349624634,0.2148536741733551,0.1509586870670318,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.40777587890625,0.81801438331604,0.2397738248109817,0.2278086245059967,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4078369140625,0.8052284121513367,0.2280640751123428,1.0297305583953855,291.4075622558594,291.1499938964844,288.3367614746094,286.8507995605469,291.3866882324219,297.4101867675781,291.4062805175781,1.0,0.4168240427970886,1.0,1.0,0.4040612280368805,1.0,-2.213566780090332,1.4702844619750977,0.7432823777198792,0.969082534313202,0.0,0.050000000745058,0.0,78.67449188232422,73.0,-29.64103507995605,-0.0,913.3282470703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3818359375,0.7992076277732849,0.2117586284875869,0.1912358403205871,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3816223144531,0.8558642268180847,0.2627961635589599,0.2493084967136383,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3818054199219,0.8065255284309387,0.2175965905189514,0.1527547985315323,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3816833496094,0.8348151445388794,0.2428724616765976,0.230575755238533,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3817443847656,0.8210558295249939,0.2298059314489364,1.0368733406066897,291.3814392089844,291.1499938964844,288.3988647460937,286.89715576171875,291.3573608398437,297.40509033203125,291.3799743652344,1.0,0.4159037470817566,1.0,1.0,0.3961088061332702,1.0,-2.233604907989502,1.500667691230774,0.7329372763633728,0.9949594736099244,0.0,0.050000000745058,0.0,74.56846618652344,61.0,-35.10388946533203,-0.0,917.356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3818359375,0.7992076277732849,0.2117586284875869,0.1912358403205871,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3816223144531,0.8558642268180847,0.2627961635589599,0.2493084967136383,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3818054199219,0.8065255284309387,0.2175965905189514,0.1527547985315323,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3816833496094,0.8348151445388794,0.2428724616765976,0.230575755238533,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3817443847656,0.8210558295249939,0.2298059314489364,1.0368733406066897,291.3814392089844,291.1499938964844,288.3988647460937,286.89715576171875,291.3573608398437,297.40509033203125,291.3799743652344,1.0,0.4159037470817566,1.0,1.0,0.3961088061332702,1.0,-2.233604907989502,1.500667691230774,0.7329372763633728,0.9949594736099244,0.0,0.050000000745058,0.0,74.56846618652344,61.0,-35.10388946533203,-0.0,917.356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.36767578125,0.8121981620788574,0.2129444777965545,0.1921786963939666,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3674621582031,0.8697240352630615,0.2644166052341461,0.2507092356681824,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3676452636719,0.8192601799964905,0.2189253568649292,0.1535898298025131,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3675537109375,0.847707986831665,0.2443769425153732,0.231871873140335,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3676147460937,0.8328452110290527,0.2306074649095535,1.0399129390716553,291.3672790527344,291.1499938964844,288.4288024902344,286.91912841796875,291.3419189453125,297.4024963378906,291.3657531738281,1.0,0.4144408106803894,1.0,1.0,0.3921325802803039,1.0,-2.2426319122314453,1.5153954029083252,0.7272365689277649,1.0076507329940796,0.0,0.050000000745058,0.0,71.39564514160156,61.0,-37.27749252319336,-0.0,914.1287231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3551940917969,0.8274264335632324,0.2141143679618835,0.1930856704711914,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.35504150390625,0.8875301480293274,0.2660190761089325,0.2520717680454254,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35516357421875,0.8345813751220703,0.2202313989400863,0.154392585158348,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3550720214844,0.8643819093704224,0.2458575516939163,0.2331231236457824,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3551330566406,0.8479393720626831,0.2313719242811203,1.0426770448684692,291.3548889160156,291.1499938964844,288.4579162597656,286.94024658203125,291.3347473144531,297.3999328613281,291.3539123535156,1.0,0.4125011563301086,1.0,1.0,0.3892263770103454,1.0,-2.251146078109741,1.527567744255066,0.7235782146453857,1.0179052352905271,0.0,0.050000000745058,0.0,67.6985092163086,49.0,-34.2701416015625,-0.0,908.3457641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3378295898437,0.8718889951705933,0.2164416015148162,0.1948326379060745,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33770751953125,0.9428241848945618,0.2691989541053772,0.2547156512737274,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377990722656,0.8803694248199463,0.2228089869022369,0.1559302061796188,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377380371094,0.9147287607192992,0.2487805932760238,0.2355302423238754,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377990722656,0.8940458297729492,0.232829138636589,1.0475897789001465,291.3376159667969,291.1499938964844,288.5134582519531,286.979736328125,291.3211364746094,297.3951416015625,291.3367614746094,1.0,0.407508373260498,1.0,1.0,0.3834140002727508,1.0,-2.2670607566833496,1.5510649681091309,0.715995728969574,1.0378098487854004,0.0,0.050000000745058,0.0,59.06513977050781,37.0,-26.93929100036621,-0.0,890.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3378295898437,0.8718889951705933,0.2164416015148162,0.1948326379060745,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33770751953125,0.9428241848945618,0.2691989541053772,0.2547156512737274,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377990722656,0.8803694248199463,0.2228089869022369,0.1559302061796188,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377380371094,0.9147287607192992,0.2487805932760238,0.2355302423238754,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377990722656,0.8940458297729492,0.232829138636589,1.0475897789001465,291.3376159667969,291.1499938964844,288.5134582519531,286.979736328125,291.3211364746094,297.3951416015625,291.3367614746094,1.0,0.407508373260498,1.0,1.0,0.3834140002727508,1.0,-2.2670607566833496,1.5510649681091309,0.715995728969574,1.0378098487854004,0.0,0.050000000745058,0.0,59.06513977050781,37.0,-26.93929100036621,-0.0,890.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3210754394531,0.9440858960151672,0.2187213450670242,0.1965651363134384,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3209533691406,0.997466206550598,0.2726072072982788,0.2466029077768325,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.321044921875,0.9543995261192322,0.2253284454345703,0.1574456393718719,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32098388671875,0.9883126616477966,0.2516427636146545,0.2379041165113449,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3210144042969,0.9676329493522644,0.2341947704553604,1.0521892309188845,291.3208312988281,291.1499938964844,288.5650634765625,287.0152282714844,291.30352783203125,297.3916320800781,291.31982421875,1.0,0.4009797573089599,1.0,1.0,0.3776016235351562,1.0,-2.2720861434936523,1.5678805112838743,0.7042055130004883,1.053754210472107,0.0,0.050000000745058,0.0,50.51150131225586,57.0,-25.12415313720703,-0.0,861.6583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3210754394531,0.9440858960151672,0.2187213450670242,0.1965651363134384,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3209533691406,0.997466206550598,0.2726072072982788,0.2466029077768325,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.321044921875,0.9543995261192322,0.2253284454345703,0.1574456393718719,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32098388671875,0.9883126616477966,0.2516427636146545,0.2379041165113449,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3210144042969,0.9676329493522644,0.2341947704553604,1.0521892309188845,291.3208312988281,291.1499938964844,288.5650634765625,287.0152282714844,291.30352783203125,297.3916320800781,291.31982421875,1.0,0.4009797573089599,1.0,1.0,0.3776016235351562,1.0,-2.2720861434936523,1.5678805112838743,0.7042055130004883,1.053754210472107,0.0,0.050000000745058,0.0,50.51150131225586,57.0,-25.12415313720703,-0.0,861.6583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.307861328125,0.9471181631088256,0.2209624201059341,0.198573961853981,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078308105469,0.9975473284721376,0.2770514786243438,0.247087687253952,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.307861328125,0.9575769305229188,0.227810725569725,0.1591750681400299,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078308105469,0.990834414958954,0.2544701099395752,0.2405684292316436,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.307861328125,0.9688982367515564,0.2355128079652786,1.0580888986587524,291.30780029296875,291.1499938964844,288.61236572265625,287.0463562011719,291.29986572265625,297.39337158203125,291.3075866699219,1.0,0.4041139781475067,1.0,1.0,0.3733885288238525,1.0,-2.284940004348755,1.5861876010894775,0.6987522840499878,1.0686792135238647,0.0,0.050000000745058,0.0,50.93133544921875,77.0,-17.052623748779297,-0.0,876.776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.307861328125,0.9471181631088256,0.2209624201059341,0.198573961853981,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078308105469,0.9975473284721376,0.2770514786243438,0.247087687253952,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.307861328125,0.9575769305229188,0.227810725569725,0.1591750681400299,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078308105469,0.990834414958954,0.2544701099395752,0.2405684292316436,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.307861328125,0.9688982367515564,0.2355128079652786,1.0580888986587524,291.30780029296875,291.1499938964844,288.61236572265625,287.0463562011719,291.29986572265625,297.39337158203125,291.3075866699219,1.0,0.4041139781475067,1.0,1.0,0.3733885288238525,1.0,-2.284940004348755,1.5861876010894775,0.6987522840499878,1.0686792135238647,0.0,0.050000000745058,0.0,50.93133544921875,77.0,-17.052623748779297,-0.0,876.776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033752441406,0.9110111594200134,0.2232023030519485,0.200742706656456,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033447265625,0.9867153763771056,0.2800962328910827,0.2649849653244018,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033447265625,0.921816885471344,0.2302974015474319,0.1610324531793594,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033447265625,0.9608312249183656,0.2573070526123047,0.2434102892875671,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033447265625,0.9323333501815796,0.2368311882019043,1.06479811668396,291.3033142089844,291.1499938964844,288.6549072265625,287.07275390625,291.2994689941406,297.38934326171875,291.30328369140625,1.0,0.4144730269908905,1.0,1.0,0.3691754639148712,1.0,-2.3253984451293945,1.6219042539596558,0.703494131565094,1.0953636169433594,0.0,0.050000000745058,0.0,56.33629989624024,97.0,-8.951360702514648,-0.0,937.3919677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033752441406,0.9110111594200134,0.2232023030519485,0.200742706656456,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033447265625,0.9867153763771056,0.2800962328910827,0.2649849653244018,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033447265625,0.921816885471344,0.2302974015474319,0.1610324531793594,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033447265625,0.9608312249183656,0.2573070526123047,0.2434102892875671,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033447265625,0.9323333501815796,0.2368311882019043,1.06479811668396,291.3033142089844,291.1499938964844,288.6549072265625,287.07275390625,291.2994689941406,297.38934326171875,291.30328369140625,1.0,0.4144730269908905,1.0,1.0,0.3691754639148712,1.0,-2.3253984451293945,1.6219042539596558,0.703494131565094,1.0953636169433594,0.0,0.050000000745058,0.0,56.33629989624024,97.0,-8.951360702514648,-0.0,937.3919677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3007202148437,0.873209536075592,0.2242629677057266,0.2019434720277786,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3006591796875,0.9475627541542052,0.2812962234020233,0.2663570344448089,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3007202148437,0.8825206756591797,0.2314847707748413,0.1620535850524902,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3006896972656,0.9174914956092834,0.2586724460124969,0.2449588030576706,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3007202148437,0.8905594348907471,0.2374278306961059,1.0687241554260254,291.3006286621094,291.1499938964844,288.6742858886719,287.08404541015625,291.2947692871094,297.3851623535156,291.3002624511719,1.0,0.4208265841007232,1.0,1.0,0.3670689165592193,1.0,-2.3336501121521,1.6322323083877563,0.7014178037643433,1.1039700508117676,0.0,0.050000000745058,0.0,62.71116256713867,97.0,-9.314550399780272,-0.0,972.2620239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876160,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2975158691406,0.8439474105834961,0.2253016382455825,0.2031339257955551,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974853515625,0.9103312492370604,0.2825625240802765,0.2677816748619079,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2975158691406,0.8525516986846924,0.2326529920101165,0.1630686521530151,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974853515625,0.8845193386077881,0.2600208818912506,0.246501162648201,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2975158691406,0.8592211604118347,0.2380014508962631,1.072590947151184,291.2974548339844,291.1499938964844,288.6923217773437,287.09405517578125,291.2936096191406,297.3816223144531,291.2973327636719,1.0,0.4278918802738189,1.0,1.0,0.3654274344444275,1.0,-2.344508409500122,1.6432080268859863,0.701300323009491,1.112523317337036,0.0,0.050000000745058,0.0,69.66665649414062,117.0,-8.26882553100586,-0.0,1011.3700561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934875488281,0.7976759076118469,0.2273084372282028,0.2055234760046005,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29345703125,0.8573123812675476,0.2851938605308532,0.2708338797092438,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934875488281,0.8065608739852905,0.2349229156970977,0.1651093661785125,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934875488281,0.8352478742599487,0.2626569271087646,0.2496059238910675,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934875488281,0.8115617036819458,0.2390727251768112,1.080346941947937,291.2934265136719,291.1499938964844,288.7241516113281,287.10986328125,291.289794921875,297.3753356933594,291.29327392578125,1.0,0.4433327913284302,1.0,1.0,0.3621445000171661,1.0,-2.366543769836426,1.6653023958206177,0.7012414932250977,1.1297088861465454,0.0,0.050000000745058,0.0,85.60427856445312,105.0,-6.630843162536621,-0.0,1099.1688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934875488281,0.7976759076118469,0.2273084372282028,0.2055234760046005,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29345703125,0.8573123812675476,0.2851938605308532,0.2708338797092438,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934875488281,0.8065608739852905,0.2349229156970977,0.1651093661785125,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934875488281,0.8352478742599487,0.2626569271087646,0.2496059238910675,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934875488281,0.8115617036819458,0.2390727251768112,1.080346941947937,291.2934265136719,291.1499938964844,288.7241516113281,287.10986328125,291.289794921875,297.3753356933594,291.29327392578125,1.0,0.4433327913284302,1.0,1.0,0.3621445000171661,1.0,-2.366543769836426,1.6653023958206177,0.7012414932250977,1.1297088861465454,0.0,0.050000000745058,0.0,85.60427856445312,105.0,-6.630843162536621,-0.0,1099.1688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872314453125,0.7856936454772949,0.2292435765266418,0.2074761092662811,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872009277344,0.8453347086906433,0.28786700963974,0.2735625803470611,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872314453125,0.7946799397468567,0.2371177524328231,0.1668101996183395,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872009277344,0.8241465091705322,0.2652215957641601,0.2522554397583008,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872314453125,0.7983667254447937,0.2400574088096618,1.0858700275421145,291.2871398925781,291.1499938964844,288.75,287.119873046875,291.2812194824219,297.36981201171875,291.2867736816406,1.0,0.4494503736495971,1.0,1.0,0.3588615655899048,1.0,-2.384033441543579,1.6845897436141968,0.6994438171386719,1.1451787948608398,0.0,0.050000000745058,0.0,91.67919921875,93.0,-8.885587692260742,-0.0,1143.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872314453125,0.7856936454772949,0.2292435765266418,0.2074761092662811,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872009277344,0.8453347086906433,0.28786700963974,0.2735625803470611,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872314453125,0.7946799397468567,0.2371177524328231,0.1668101996183395,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872009277344,0.8241465091705322,0.2652215957641601,0.2522554397583008,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872314453125,0.7983667254447937,0.2400574088096618,1.0858700275421145,291.2871398925781,291.1499938964844,288.75,287.119873046875,291.2812194824219,297.36981201171875,291.2867736816406,1.0,0.4494503736495971,1.0,1.0,0.3588615655899048,1.0,-2.384033441543579,1.6845897436141968,0.6994438171386719,1.1451787948608398,0.0,0.050000000745058,0.0,91.67919921875,93.0,-8.885587692260742,-0.0,1143.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.7913060188293457,0.2311556786298751,0.2091401517391204,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.8512672185897827,0.2905654311180115,0.2760429978370666,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.8005726933479309,0.2392757982015609,0.1682781279087066,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.8297945857048035,0.2677488029003143,0.2545895576477051,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.8028749227523804,0.240995392203331,1.0898480415344238,291.2787780761719,291.1499938964844,288.7728576660156,287.1249389648437,291.272216796875,297.36505126953125,291.2784118652344,1.0,0.4503558576107025,1.0,1.0,0.3558326661586761,1.0,-2.3983609676361084,1.701331615447998,0.6970292925834656,1.1587756872177124,0.0,0.050000000745058,0.0,90.76286315917967,81.0,-10.792492866516112,-0.0,1155.8072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.7913060188293457,0.2311556786298751,0.2091401517391204,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.8512672185897827,0.2905654311180115,0.2760429978370666,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.8005726933479309,0.2392757982015609,0.1682781279087066,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.8297945857048035,0.2677488029003143,0.2545895576477051,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.8028749227523804,0.240995392203331,1.0898480415344238,291.2787780761719,291.1499938964844,288.7728576660156,287.1249389648437,291.272216796875,297.36505126953125,291.2784118652344,1.0,0.4503558576107025,1.0,1.0,0.3558326661586761,1.0,-2.3983609676361084,1.701331615447998,0.6970292925834656,1.1587756872177124,0.0,0.050000000745058,0.0,90.76286315917967,81.0,-10.792492866516112,-0.0,1155.8072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704772949219,0.8083339333534241,0.2330622673034668,0.2106403857469558,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704162597656,0.8692768812179565,0.2932888865470886,0.2783833742141723,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704467773437,0.8174452185630798,0.2414111346006393,0.1696071773767471,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704162597656,0.8465228080749512,0.270255297422409,0.2567366361618042,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704467773437,0.8183043003082275,0.2419094294309616,1.0929183959960938,291.2703552246094,291.1499938964844,288.79595947265625,287.1263732910156,291.263427734375,297.3609924316406,291.2699584960937,1.0,0.4479486048221588,1.0,1.0,0.3528037965297699,1.0,-2.41084098815918,1.716936469078064,0.693904459476471,1.1716434955596924,0.0,0.050000000745058,0.0,85.63147735595703,69.0,-11.520659446716309,-0.0,1149.017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704772949219,0.8083339333534241,0.2330622673034668,0.2106403857469558,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704162597656,0.8692768812179565,0.2932888865470886,0.2783833742141723,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704467773437,0.8174452185630798,0.2414111346006393,0.1696071773767471,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704162597656,0.8465228080749512,0.270255297422409,0.2567366361618042,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704467773437,0.8183043003082275,0.2419094294309616,1.0929183959960938,291.2703552246094,291.1499938964844,288.79595947265625,287.1263732910156,291.263427734375,297.3609924316406,291.2699584960937,1.0,0.4479486048221588,1.0,1.0,0.3528037965297699,1.0,-2.41084098815918,1.716936469078064,0.693904459476471,1.1716434955596924,0.0,0.050000000745058,0.0,85.63147735595703,69.0,-11.520659446716309,-0.0,1149.017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662048339844,0.8201822638511658,0.2340148091316223,0.2113503515720367,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2661437988281,0.8829140067100525,0.2946578860282898,0.279519647359848,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26617431640625,0.8291649222373962,0.2424741089344024,0.1702366322278976,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2661437988281,0.8592131733894348,0.2715027630329132,0.2577628493309021,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26617431640625,0.8293768167495728,0.2423609793186187,1.094228982925415,291.2660827636719,291.1499938964844,288.8075866699219,287.12579345703125,291.25909423828125,297.3591613769531,291.2657165527344,1.0,0.4459083974361419,1.0,1.0,0.3512893617153168,1.0,-2.416623115539551,1.7244677543640137,0.6921552419662476,1.177907943725586,0.0,0.050000000745058,0.0,82.00151824951172,69.0,-11.693876266479492,-0.0,1140.68505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.8343415856361389,0.2349675148725509,0.2120423018932342,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625732421875,0.8999465107917786,0.2960308492183685,0.2806409299373626,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.8436627984046936,0.2435377985239029,0.1708517670631408,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.8753170371055603,0.272747278213501,0.2587672472000122,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.8432133793830872,0.2428104132413864,1.095438838005066,291.2625732421875,291.1499938964844,288.8192138671875,287.1243896484375,291.25732421875,297.35748291015625,291.2623291015625,1.0,0.4434886574745178,1.0,1.0,0.3500912189483642,1.0,-2.4222006797790527,1.7311363220214844,0.6910644173622131,1.1833577156066897,0.0,0.050000000745058,0.0,77.89207458496094,57.0,-10.308801651000977,-0.0,1130.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582702636719,0.8753198385238647,0.2368833273649215,0.2133913934230804,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582397460937,0.9518054723739624,0.298795998096466,0.2828561961650848,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582702636719,0.8861168026924133,0.2456794530153274,0.1720570772886276,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582702636719,0.9226099252700806,0.2752340137958526,0.2607283592224121,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582702636719,0.8840911984443665,0.2437111288309097,1.0976481437683103,291.2582397460937,291.1499938964844,288.84259033203125,287.1192321777344,291.25457763671875,297.3546142578125,291.2580871582031,1.0,0.4377700388431549,1.0,1.0,0.347694993019104,1.0,-2.432941675186157,1.744134783744812,0.6888068318367004,1.1940104961395264,0.0,0.050000000745058,0.0,68.56077575683594,45.0,-7.164560317993164,-0.0,1103.6761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582702636719,0.8753198385238647,0.2368833273649215,0.2133913934230804,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582397460937,0.9518054723739624,0.298795998096466,0.2828561961650848,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582702636719,0.8861168026924133,0.2456794530153274,0.1720570772886276,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582702636719,0.9226099252700806,0.2752340137958526,0.2607283592224121,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582702636719,0.8840911984443665,0.2437111288309097,1.0976481437683103,291.2582397460937,291.1499938964844,288.84259033203125,287.1192321777344,291.25457763671875,297.3546142578125,291.2580871582031,1.0,0.4377700388431549,1.0,1.0,0.347694993019104,1.0,-2.432941675186157,1.744134783744812,0.6888068318367004,1.1940104961395264,0.0,0.050000000745058,0.0,68.56077575683594,45.0,-7.164560317993164,-0.0,1103.6761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25494384765625,0.9383158683776855,0.2387895733118057,0.2147623002529144,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25494384765625,0.9990000128746032,0.301740288734436,0.2767108678817749,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25494384765625,0.951362371444702,0.2478200048208236,0.173284500837326,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25494384765625,0.986827790737152,0.2777007222175598,0.2626998424530029,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25494384765625,0.9472492337226868,0.2445986568927765,1.0999372005462646,291.2549133300781,291.1499938964844,288.8659362792969,287.111083984375,291.2504577636719,297.3526306152344,291.2546691894531,1.0,0.4308632314205169,1.0,1.0,0.3452987670898437,1.0,-2.434757232666016,1.751314401626587,0.6834427714347839,1.2012308835983276,0.0,0.050000000745058,0.0,59.43148422241211,63.0,-5.846724033355713,-0.0,1067.450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25494384765625,0.9383158683776855,0.2387895733118057,0.2147623002529144,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25494384765625,0.9990000128746032,0.301740288734436,0.2767108678817749,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25494384765625,0.951362371444702,0.2478200048208236,0.173284500837326,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25494384765625,0.986827790737152,0.2777007222175598,0.2626998424530029,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25494384765625,0.9472492337226868,0.2445986568927765,1.0999372005462646,291.2549133300781,291.1499938964844,288.8659362792969,287.111083984375,291.2504577636719,297.3526306152344,291.2546691894531,1.0,0.4308632314205169,1.0,1.0,0.3452987670898437,1.0,-2.434757232666016,1.751314401626587,0.6834427714347839,1.2012308835983276,0.0,0.050000000745058,0.0,59.43148422241211,63.0,-5.846724033355713,-0.0,1067.450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514343261719,0.9435997605323792,0.2406811416149139,0.2164401262998581,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25146484375,0.9990000128746032,0.3057310879230499,0.2747628390789032,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25146484375,0.956678032875061,0.2499631196260452,0.1747605502605438,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25146484375,0.9910097122192384,0.2801659405231476,0.2650004625320434,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514343261719,0.9509267210960388,0.2454952448606491,1.1038262844085691,291.25146484375,291.1499938964844,288.8892822265625,287.1001892089844,291.25128173828125,297.355712890625,291.2515869140625,1.0,0.4328264892101288,1.0,1.0,0.3432486951351166,1.0,-2.442671775817871,1.7617698907852173,0.680901825428009,1.2094327211380005,0.0,0.050000000745058,0.0,59.3851203918457,83.0,-3.33956265449524,-0.0,1076.5487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514343261719,0.9435997605323792,0.2406811416149139,0.2164401262998581,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25146484375,0.9990000128746032,0.3057310879230499,0.2747628390789032,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25146484375,0.956678032875061,0.2499631196260452,0.1747605502605438,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25146484375,0.9910097122192384,0.2801659405231476,0.2650004625320434,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514343261719,0.9509267210960388,0.2454952448606491,1.1038262844085691,291.25146484375,291.1499938964844,288.8892822265625,287.1001892089844,291.25128173828125,297.355712890625,291.2515869140625,1.0,0.4328264892101288,1.0,1.0,0.3432486951351166,1.0,-2.442671775817871,1.7617698907852173,0.680901825428009,1.2094327211380005,0.0,0.050000000745058,0.0,59.3851203918457,83.0,-3.33956265449524,-0.0,1076.5487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25421142578125,0.9144169092178344,0.2425853461027145,0.2182937562465667,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2542419433594,0.9928221106529236,0.3085797429084778,0.2919714748859405,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25421142578125,0.9280062317848206,0.2521409690380096,0.1763886511325836,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2542419433594,0.9675441384315492,0.2826683223247528,0.2675080895423889,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25421142578125,0.920280396938324,0.2464360296726226,1.1087472438812256,291.2542724609375,291.1499938964844,288.9124755859375,287.08673095703125,291.2578430175781,297.3537292480469,291.2546691894531,1.0,0.4420645833015442,1.0,1.0,0.3411986231803894,1.0,-2.47827672958374,1.7902497053146362,0.6880269050598145,1.2298834323883057,0.0,0.050000000745058,0.0,64.51221466064453,103.0,2.6090962886810303,-0.0,1137.8394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25421142578125,0.9144169092178344,0.2425853461027145,0.2182937562465667,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2542419433594,0.9928221106529236,0.3085797429084778,0.2919714748859405,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25421142578125,0.9280062317848206,0.2521409690380096,0.1763886511325836,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2542419433594,0.9675441384315492,0.2826683223247528,0.2675080895423889,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25421142578125,0.920280396938324,0.2464360296726226,1.1087472438812256,291.2542724609375,291.1499938964844,288.9124755859375,287.08673095703125,291.2578430175781,297.3537292480469,291.2546691894531,1.0,0.4420645833015442,1.0,1.0,0.3411986231803894,1.0,-2.47827672958374,1.7902497053146362,0.6880269050598145,1.2298834323883057,0.0,0.050000000745058,0.0,64.51221466064453,103.0,2.6090962886810303,-0.0,1137.8394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
