time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11877300,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561340332031,0.8807980418205261,0.2434874176979065,0.2193481922149658,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561340332031,0.9609729647636414,0.3096441328525543,0.2932377457618713,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561340332031,0.8924887776374817,0.2531875967979431,0.1773074716329574,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561340332031,0.930448830127716,0.2838790416717529,0.2689052522182464,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561340332031,0.8852163553237915,0.2468604147434234,1.1118741035461426,291.25616455078125,291.1499938964844,288.92401123046875,287.0791320800781,291.2582702636719,297.35040283203125,291.2562866210937,1.0,0.4479316771030426,1.0,1.0,0.340173602104187,1.0,-2.4857869148254395,1.797762393951416,0.6880244016647339,1.235934853553772,0.0,0.050000000745058,0.0,70.83030700683594,103.0,2.942599296569824,-0.0,1174.1844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571105957031,0.8532852530479431,0.2443715631961822,0.2203998416662216,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.9272315502166748,0.3107881247997284,0.2945454716682434,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571105957031,0.8642690181732178,0.254221498966217,0.1782277673482895,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.8982406854629517,0.2850784361362457,0.2703057527542114,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571105957031,0.8568195104598999,0.2472692281007766,1.1149957180023191,291.25714111328125,291.1499938964844,288.9354858398437,287.07098388671875,291.2596435546875,297.3476257324219,291.25732421875,1.0,0.4544955790042877,1.0,1.0,0.3392186462879181,1.0,-2.495159864425659,1.8063660860061648,0.6887937188148499,1.242465257644653,0.0,0.050000000745058,0.0,77.82965850830078,123.0,3.0599365234375,-0.0,1215.0286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8102113604545593,0.2460837066173553,0.222523033618927,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8746049404144287,0.3131997883319855,0.2973817884922027,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8205660581588745,0.2562448680400848,0.180092766880989,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8503555655479431,0.2874358594417572,0.2731430232524872,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8125376105308533,0.2480361312627792,1.1213651895523071,291.2599182128906,291.1499938964844,288.9582214355469,287.0531311035156,291.2627868652344,297.3429870605469,291.2601318359375,1.0,0.4688676297664642,1.0,1.0,0.3373087346553802,1.0,-2.514420509338379,1.8239294290542605,0.6904911994934082,1.255761742591858,0.0,0.050000000745058,0.0,93.78312683105467,126.0,3.702021598815918,-0.0,1306.630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8102113604545593,0.2460837066173553,0.222523033618927,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8746049404144287,0.3131997883319855,0.2973817884922027,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8205660581588745,0.2562448680400848,0.180092766880989,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8503555655479431,0.2874358594417572,0.2731430232524872,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8125376105308533,0.2480361312627792,1.1213651895523071,291.2599182128906,291.1499938964844,288.9582214355469,287.0531311035156,291.2627868652344,297.3429870605469,291.2601318359375,1.0,0.4688676297664642,1.0,1.0,0.3373087346553802,1.0,-2.514420509338379,1.8239294290542605,0.6904911994934082,1.255761742591858,0.0,0.050000000745058,0.0,93.78312683105467,126.0,3.702021598815918,-0.0,1306.630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.7869749665260315,0.2477388083934784,0.2244181931018829,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627868652344,0.8504911065101624,0.3156929612159729,0.3001371920108795,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.7980278134346008,0.2582204043865204,0.1817884445190429,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.828080952167511,0.2897466123104095,0.2757532298564911,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.7883186340332031,0.2487458884716034,1.12660813331604,291.2627868652344,291.1499938964844,288.98065185546875,287.0334167480469,291.2654724121094,297.33905029296875,291.2629699707031,1.0,0.4788655638694763,1.0,1.0,0.3353988230228424,1.0,-2.5314836502075195,1.840099573135376,0.691383957862854,1.2681891918182373,0.0,0.050000000745058,0.0,105.12799072265624,114.0,3.80898642539978,-0.0,1376.8980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.7869749665260315,0.2477388083934784,0.2244181931018829,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627868652344,0.8504911065101624,0.3156929612159729,0.3001371920108795,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.7980278134346008,0.2582204043865204,0.1817884445190429,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.828080952167511,0.2897466123104095,0.2757532298564911,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.7883186340332031,0.2487458884716034,1.12660813331604,291.2627868652344,291.1499938964844,288.98065185546875,287.0334167480469,291.2654724121094,297.33905029296875,291.2629699707031,1.0,0.4788655638694763,1.0,1.0,0.3353988230228424,1.0,-2.5314836502075195,1.840099573135376,0.691383957862854,1.2681891918182373,0.0,0.050000000745058,0.0,105.12799072265624,114.0,3.80898642539978,-0.0,1376.8980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586669921875,0.7848142385482788,0.2493659406900406,0.2259515523910522,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25860595703125,0.8486565351486206,0.3182213902473449,0.3025864660739898,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586364746094,0.7960929274559021,0.2601709961891174,0.1832053810358047,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25860595703125,0.8263386487960815,0.2920289933681488,0.2779838442802429,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586669921875,0.7851333618164062,0.2494211792945861,1.130016207695007,291.2585754394531,291.1499938964844,289.0026550292969,287.0120544433594,291.2543640136719,297.335693359375,291.2581787109375,1.0,0.4817430377006531,1.0,1.0,0.3319084346294403,1.0,-2.544750213623047,1.857836127281189,0.6869141459465027,1.2830207347869873,0.0,0.050000000745058,0.0,107.47681427001952,102.0,-4.960171222686768,-0.0,1404.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586669921875,0.7848142385482788,0.2493659406900406,0.2259515523910522,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25860595703125,0.8486565351486206,0.3182213902473449,0.3025864660739898,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586364746094,0.7960929274559021,0.2601709961891174,0.1832053810358047,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25860595703125,0.8263386487960815,0.2920289933681488,0.2779838442802429,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586669921875,0.7851333618164062,0.2494211792945861,1.130016207695007,291.2585754394531,291.1499938964844,289.0026550292969,287.0120544433594,291.2543640136719,297.335693359375,291.2581787109375,1.0,0.4817430377006531,1.0,1.0,0.3319084346294403,1.0,-2.544750213623047,1.857836127281189,0.6869141459465027,1.2830207347869873,0.0,0.050000000745058,0.0,107.47681427001952,102.0,-4.960171222686768,-0.0,1404.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491455078125,0.7944475412368774,0.2509646117687225,0.2272468656301498,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2490539550781,0.8589776158332825,0.3207483291625976,0.3048170804977417,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.8061299324035645,0.2620978951454162,0.1844401955604553,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24908447265625,0.8358958959579468,0.2942820489406585,0.2799629271030426,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491455078125,0.7937458753585815,0.2500674426555633,1.1322271823883057,291.2490234375,291.1499938964844,289.024169921875,286.9892883300781,291.24188232421875,297.3326110839844,291.24853515625,1.0,0.4805319309234619,1.0,1.0,0.3284180760383606,1.0,-2.555506706237793,1.874122977256775,0.6813836097717285,1.296925663948059,0.0,0.050000000745058,0.0,104.08170318603516,90.0,-11.167311668395996,-0.0,1403.2967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491455078125,0.7944475412368774,0.2509646117687225,0.2272468656301498,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2490539550781,0.8589776158332825,0.3207483291625976,0.3048170804977417,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.8061299324035645,0.2620978951454162,0.1844401955604553,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24908447265625,0.8358958959579468,0.2942820489406585,0.2799629271030426,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491455078125,0.7937458753585815,0.2500674426555633,1.1322271823883057,291.2490234375,291.1499938964844,289.024169921875,286.9892883300781,291.24188232421875,297.3326110839844,291.24853515625,1.0,0.4805319309234619,1.0,1.0,0.3284180760383606,1.0,-2.555506706237793,1.874122977256775,0.6813836097717285,1.296925663948059,0.0,0.050000000745058,0.0,104.08170318603516,90.0,-11.167311668395996,-0.0,1403.2967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24365234375,0.8025878071784973,0.2517566084861755,0.2278365045785904,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435607910156,0.8677399158477783,0.3220090568065643,0.3058768510818481,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2436218261719,0.8141940236091614,0.263055682182312,0.1850136667490005,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435913085937,0.8439505696296692,0.2954007387161255,0.2808909118175506,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24365234375,0.8013667464256287,0.2503833770751953,1.1330431699752808,291.2435302734375,291.1499938964844,289.0347595214844,286.9774475097656,291.23541259765625,297.3311767578125,291.2430114746094,1.0,0.478912353515625,1.0,1.0,0.3266728818416595,1.0,-2.5602736473083496,1.8818846940994265,0.6783888936042786,1.3036248683929443,0.0,0.050000000745058,0.0,101.01558685302734,90.0,-13.141927719116213,-0.0,1396.1158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373046875,0.8125752806663513,0.2525439858436584,0.2283986508846283,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372131347656,0.8788875341415405,0.3232668340206146,0.3069096207618713,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373046875,0.823854386806488,0.2640101909637451,0.1855665892362594,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372436523437,0.8542304039001465,0.2965147793292999,0.2817897498607635,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373046875,0.8109095096588135,0.2506954073905945,1.133723497390747,291.2371520996094,291.1499938964844,289.045166015625,286.9653625488281,291.2272644042969,297.32977294921875,291.23651123046875,1.0,0.4768168032169342,1.0,1.0,0.3247190415859222,1.0,-2.5647523403167725,1.8899847269058228,0.6747675538063049,1.3107202053070068,0.0,0.050000000745058,0.0,97.31106567382812,78.0,-15.613570213317873,-0.0,1385.743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22222900390625,0.8375058770179749,0.2540968358516693,0.2294548898935318,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221069335937,0.9092386960983276,0.3257646560668945,0.3089077472686767,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221984863281,0.8494731187820435,0.265903115272522,0.1866231709718704,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221374511719,0.8826432824134827,0.2987231910228729,0.2835171818733215,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22222900390625,0.8348883986473083,0.2513032257556915,1.1347651481628418,291.2220458984375,291.1499938964844,289.0655517578125,286.94049072265625,291.2102355957031,297.3270263671875,291.2213134765625,1.0,0.4715803563594818,1.0,1.0,0.3208113610744476,1.0,-2.5730197429656982,1.9058380126953125,0.667181670665741,1.324705958366394,0.0,0.050000000745058,0.0,88.5285415649414,66.0,-19.65533828735352,-0.0,1357.9730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22222900390625,0.8375058770179749,0.2540968358516693,0.2294548898935318,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221069335937,0.9092386960983276,0.3257646560668945,0.3089077472686767,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221984863281,0.8494731187820435,0.265903115272522,0.1866231709718704,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221374511719,0.8826432824134827,0.2987231910228729,0.2835171818733215,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22222900390625,0.8348883986473083,0.2513032257556915,1.1347651481628418,291.2220458984375,291.1499938964844,289.0655517578125,286.94049072265625,291.2102355957031,297.3270263671875,291.2213134765625,1.0,0.4715803563594818,1.0,1.0,0.3208113610744476,1.0,-2.5730197429656982,1.9058380126953125,0.667181670665741,1.324705958366394,0.0,0.050000000745058,0.0,88.5285415649414,66.0,-19.65533828735352,-0.0,1357.9730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20587158203125,0.8747521638870239,0.2556205093860626,0.2304410934448242,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20574951171875,0.9571515917778016,0.3282368779182434,0.3108359575271606,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2058410644531,0.8885058760643005,0.2677745819091797,0.1876305937767028,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057800292969,0.9265091419219972,0.3009057343006134,0.2851738631725311,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20587158203125,0.8707350492477417,0.2518896460533142,1.1354912519454956,291.2056884765625,291.1499938964844,289.0852355957031,286.9149475097656,291.1927185058594,297.3243103027344,291.20489501953125,1.0,0.4654029011726379,1.0,1.0,0.316903680562973,1.0,-2.580595731735229,1.9212782382965088,0.6593175530433655,1.3384168148040771,0.0,0.050000000745058,0.0,78.5484619140625,54.0,-22.01994132995605,-0.0,1323.8656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20587158203125,0.8747521638870239,0.2556205093860626,0.2304410934448242,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20574951171875,0.9571515917778016,0.3282368779182434,0.3108359575271606,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2058410644531,0.8885058760643005,0.2677745819091797,0.1876305937767028,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057800292969,0.9265091419219972,0.3009057343006134,0.2851738631725311,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20587158203125,0.8707350492477417,0.2518896460533142,1.1354912519454956,291.2056884765625,291.1499938964844,289.0852355957031,286.9149475097656,291.1927185058594,297.3243103027344,291.20489501953125,1.0,0.4654029011726379,1.0,1.0,0.316903680562973,1.0,-2.580595731735229,1.9212782382965088,0.6593175530433655,1.3384168148040771,0.0,0.050000000745058,0.0,78.5484619140625,54.0,-22.01994132995605,-0.0,1323.8656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949768066406,0.9292064905166626,0.2571146488189697,0.2314225733280182,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949157714844,0.9990000128746032,0.3308165371417999,0.3058189451694488,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949462890625,0.9460915327072144,0.2696214318275451,0.1886386424303054,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949462890625,0.983489155769348,0.303059309720993,0.2868273258209228,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949768066406,0.9229793548583984,0.2524498999118805,1.1362179517745972,291.19488525390625,291.1499938964844,289.1041564941406,286.8889465332031,291.1856384277344,297.3220520019531,291.1944580078125,1.0,0.4582828283309936,1.0,1.0,0.3145042359828949,1.0,-2.580850839614868,1.927900671958924,0.6529501676559448,1.3453015089035034,0.0,0.050000000745058,0.0,68.82675170898438,57.0,-16.217166900634766,-0.0,1280.9390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878320,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949768066406,0.9292064905166626,0.2571146488189697,0.2314225733280182,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949157714844,0.9990000128746032,0.3308165371417999,0.3058189451694488,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949462890625,0.9460915327072144,0.2696214318275451,0.1886386424303054,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949462890625,0.983489155769348,0.303059309720993,0.2868273258209228,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949768066406,0.9229793548583984,0.2524498999118805,1.1362179517745972,291.19488525390625,291.1499938964844,289.1041564941406,286.8889465332031,291.1856384277344,297.3220520019531,291.1944580078125,1.0,0.4582828283309936,1.0,1.0,0.3145042359828949,1.0,-2.580850839614868,1.927900671958924,0.6529501676559448,1.3453015089035034,0.0,0.050000000745058,0.0,68.82675170898438,57.0,-16.217166900634766,-0.0,1280.9390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.9518085718154908,0.2585635781288147,0.2326235473155975,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.9990000128746032,0.3349386751651764,0.2885864973068237,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18475341796875,0.967866599559784,0.271429181098938,0.1898205280303955,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.9990000128746032,0.3051839172840118,0.2881117165088653,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.9444791674613952,0.25297811627388,1.13807213306427,291.1846923828125,291.1499938964844,289.12225341796875,286.8627624511719,291.17633056640625,297.32647705078125,291.1842041015625,1.0,0.4541825354099273,1.0,1.0,0.3121048212051391,1.0,-2.565824508666992,1.9241547584533687,0.641669750213623,1.344696044921875,0.0,0.050000000745058,0.0,65.57333374023438,77.0,-14.612627029418944,-0.0,1248.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.9518085718154908,0.2585635781288147,0.2326235473155975,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.9990000128746032,0.3349386751651764,0.2885864973068237,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18475341796875,0.967866599559784,0.271429181098938,0.1898205280303955,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.9990000128746032,0.3051839172840118,0.2881117165088653,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.9444791674613952,0.25297811627388,1.13807213306427,291.1846923828125,291.1499938964844,289.12225341796875,286.8627624511719,291.17633056640625,297.32647705078125,291.1842041015625,1.0,0.4541825354099273,1.0,1.0,0.3121048212051391,1.0,-2.565824508666992,1.9241547584533687,0.641669750213623,1.344696044921875,0.0,0.050000000745058,0.0,65.57333374023438,77.0,-14.612627029418944,-0.0,1248.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803283691406,0.951572597026825,0.2593065798282623,0.2332847565412521,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.9990000128746032,0.3372603356838226,0.2896031141281128,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803283691406,0.9678205847740172,0.2723569571971893,0.1904618144035339,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.9990000128746032,0.3063116073608398,0.2891381680965423,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803283691406,0.9436286687850952,0.2532764077186584,1.1393598318099976,291.1802673339844,291.1499938964844,289.1309814453125,286.84967041015625,291.1747131347656,297.33038330078125,291.1800231933594,1.0,0.4556782245635986,1.0,1.0,0.3109050989151001,1.0,-2.571293354034424,1.931074261665344,0.6402190923690796,1.3500027656555176,0.0,0.050000000745058,0.0,65.90023803710938,77.0,-12.59804344177246,-0.0,1256.7003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.9439885020256042,0.2600604891777038,0.2339967489242553,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.9990000128746032,0.339219331741333,0.2968024611473083,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.9609645009040833,0.2732997536659241,0.191145434975624,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.995125651359558,0.3074003756046295,0.2908472716808319,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.9352974891662598,0.2535950243473053,1.1409505605697632,291.1792297363281,291.1499938964844,289.13946533203125,286.83660888671875,291.178955078125,297.3323669433594,291.17950439453125,1.0,0.4590610563755035,1.0,1.0,0.31026691198349,1.0,-2.585537910461426,1.942516803741455,0.6430212259292603,1.358096957206726,0.0,0.050000000745058,0.0,67.5063705444336,97.0,-6.669309139251709,-0.0,1281.6107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.9098571538925172,0.2615901231765747,0.2355588525533676,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.9958378076553344,0.3412716686725616,0.3231588900089264,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.9275000095367432,0.2752150297164917,0.1926265060901641,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.9681737422943116,0.3096019327640533,0.2931195199489593,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.9010615944862366,0.2542554438114166,1.1448718309402466,291.1845397949219,291.1429443359375,289.1556701660156,286.810791015625,291.18927001953125,297.3273010253906,291.1850280761719,1.0,0.4703653156757355,1.0,1.0,0.3089905679225921,1.0,-2.6292474269866943,1.975539207458496,0.6537083387374878,1.381174087524414,0.0,0.050000000745058,0.0,74.3577880859375,117.0,3.883677244186402,-0.0,1367.717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.9098571538925172,0.2615901231765747,0.2355588525533676,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.9958378076553344,0.3412716686725616,0.3231588900089264,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.9275000095367432,0.2752150297164917,0.1926265060901641,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.9681737422943116,0.3096019327640533,0.2931195199489593,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.9010615944862366,0.2542554438114166,1.1448718309402466,291.1845397949219,291.1429443359375,289.1556701660156,286.810791015625,291.18927001953125,297.3273010253906,291.1850280761719,1.0,0.4703653156757355,1.0,1.0,0.3089905679225921,1.0,-2.6292474269866943,1.975539207458496,0.6537083387374878,1.381174087524414,0.0,0.050000000745058,0.0,74.3577880859375,117.0,3.883677244186402,-0.0,1367.717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886901855469,0.8493159413337708,0.2629987597465515,0.2374203950166702,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886901855469,0.9305852651596068,0.34254851937294,0.324901133775711,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886901855469,0.8636292219161987,0.2770215570926666,0.1943484842777252,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886901855469,0.8985713720321655,0.3117095530033111,0.2957296073436737,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.8410806059837341,0.2547820806503296,1.1502395868301392,291.1886901855469,291.1241149902344,289.1708679199219,286.7854919433594,291.1913452148437,297.3175354003906,291.1888732910156,1.0,0.4835634231567383,1.0,1.0,0.3077142238616943,1.0,-2.644351959228516,1.9891870021820068,0.6551650762557983,1.3916634321212769,0.0,0.050000000745058,0.0,90.0908432006836,135.0,4.138641834259033,-0.0,1458.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886901855469,0.8493159413337708,0.2629987597465515,0.2374203950166702,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886901855469,0.9305852651596068,0.34254851937294,0.324901133775711,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886901855469,0.8636292219161987,0.2770215570926666,0.1943484842777252,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886901855469,0.8985713720321655,0.3117095530033111,0.2957296073436737,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.8410806059837341,0.2547820806503296,1.1502395868301392,291.1886901855469,291.1241149902344,289.1708679199219,286.7854919433594,291.1913452148437,297.3175354003906,291.1888732910156,1.0,0.4835634231567383,1.0,1.0,0.3077142238616943,1.0,-2.644351959228516,1.9891870021820068,0.6551650762557983,1.3916634321212769,0.0,0.050000000745058,0.0,90.0908432006836,135.0,4.138641834259033,-0.0,1458.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874084472656,0.8103755712509155,0.2643317580223083,0.2392382472753524,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.8816371560096741,0.3443660736083984,0.3271494805812835,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.8239187598228455,0.2787668108940124,0.1960463672876358,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.8548734188079834,0.3137655258178711,0.2983176708221435,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874084472656,0.8011797070503235,0.2552390694618225,1.1553916931152344,291.1873474121094,291.1066589355469,289.1849670410156,286.76104736328125,291.1863708496094,297.3113708496094,291.187255859375,1.0,0.4973247349262237,1.0,1.0,0.3055342733860016,1.0,-2.660578966140747,2.0060417652130127,0.6545372009277344,1.4048008918762207,0.0,0.050000000745058,0.0,106.86444091796876,138.0,-0.973889946937561,-0.0,1557.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874084472656,0.8103755712509155,0.2643317580223083,0.2392382472753524,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.8816371560096741,0.3443660736083984,0.3271494805812835,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.8239187598228455,0.2787668108940124,0.1960463672876358,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.8548734188079834,0.3137655258178711,0.2983176708221435,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874084472656,0.8011797070503235,0.2552390694618225,1.1553916931152344,291.1873474121094,291.1066589355469,289.1849670410156,286.76104736328125,291.1863708496094,297.3113708496094,291.187255859375,1.0,0.4973247349262237,1.0,1.0,0.3055342733860016,1.0,-2.660578966140747,2.0060417652130127,0.6545372009277344,1.4048008918762207,0.0,0.050000000745058,0.0,106.86444091796876,138.0,-0.973889946937561,-0.0,1557.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.7890688180923462,0.2655884623527527,0.2407940626144409,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.8589848875999451,0.3463904857635498,0.3294543027877807,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.8036433458328247,0.2804455757141113,0.1975485682487487,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.8342200517654419,0.3157582283020019,0.3006455302238464,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.7791839838027954,0.2556286454200744,1.1592812538146973,291.1830139160156,291.0906677246094,289.1978454589844,286.7376708984375,291.1800842285156,297.3066101074219,291.1828308105469,1.0,0.5066567063331604,1.0,1.0,0.3033543229103088,1.0,-2.674497127532959,2.021448373794556,0.6530489325523376,1.417044162750244,0.0,0.050000000745058,0.0,118.47618103027344,126.0,-4.86989688873291,-0.0,1629.5777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.7890688180923462,0.2655884623527527,0.2407940626144409,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.8589848875999451,0.3463904857635498,0.3294543027877807,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.8036433458328247,0.2804455757141113,0.1975485682487487,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.8342200517654419,0.3157582283020019,0.3006455302238464,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.7791839838027954,0.2556286454200744,1.1592812538146973,291.1830139160156,291.0906677246094,289.1978454589844,286.7376708984375,291.1800842285156,297.3066101074219,291.1828308105469,1.0,0.5066567063331604,1.0,1.0,0.3033543229103088,1.0,-2.674497127532959,2.021448373794556,0.6530489325523376,1.417044162750244,0.0,0.050000000745058,0.0,118.47618103027344,126.0,-4.86989688873291,-0.0,1629.5777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.786233127117157,0.2662012577056885,0.2414166331291198,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.8562031388282776,0.3474402725696563,0.3305065035820007,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.8009245991706848,0.2812700271606445,0.1981799751520156,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.8316876888275146,0.3167386353015899,0.3016470968723297,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.7759925723075867,0.2558073103427887,1.160453200340271,291.1802062988281,291.083251953125,289.2038269042969,286.7264709472656,291.17633056640625,297.3045654296875,291.179931640625,1.0,0.5084002614021301,1.0,1.0,0.3022643327713012,1.0,-2.6798837184906006,2.0280921459198,0.6517913937568665,1.42247474193573,0.0,0.050000000745058,0.0,120.5618896484375,126.0,-6.403457164764404,-0.0,1646.814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.7870054841041565,0.2668107450008392,0.2419600933790207,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.8572154641151428,0.3485051393508911,0.331497848033905,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.8018821477890015,0.2820905447006225,0.1987494975328445,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.832633376121521,0.3177135288715362,0.3025636374950409,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.7763299345970154,0.2559814751148224,1.1612237691879272,291.1748046875,291.07623291015625,289.2095031738281,286.71563720703125,291.1661071777344,297.302734375,291.17413330078125,1.0,0.5088942646980286,1.0,1.0,0.3003444671630859,1.0,-2.684440851211548,2.036298990249634,0.6481420397758484,1.429625153541565,0.0,0.050000000745058,0.0,120.63407135009766,114.0,-11.675305366516112,-0.0,1653.715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.7954535484313965,0.2679950594902038,0.2428842782974243,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.8665832281112671,0.3506324589252472,0.3333465456962585,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.8106968402862549,0.2837006747722626,0.1997633427381515,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.8412291407585144,0.3196282088756561,0.3042231798171997,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.7837602496147156,0.2563036680221557,1.161973237991333,291.1566162109375,291.0634155273437,289.2198181152344,286.6951904296875,291.14324951171875,297.2991638183594,291.1557312011719,1.0,0.5072324275970459,1.0,1.0,0.2965047061443329,1.0,-2.691888332366944,2.0518887042999268,0.6399995684623718,1.4434707164764404,0.0,0.050000000745058,0.0,117.0086898803711,102.0,-21.850738525390625,-0.0,1647.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.7954535484313965,0.2679950594902038,0.2428842782974243,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.8665832281112671,0.3506324589252472,0.3333465456962585,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.8106968402862549,0.2837006747722626,0.1997633427381515,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.8412291407585144,0.3196282088756561,0.3042231798171997,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.7837602496147156,0.2563036680221557,1.161973237991333,291.1566162109375,291.0634155273437,289.2198181152344,286.6951904296875,291.14324951171875,297.2991638183594,291.1557312011719,1.0,0.5072324275970459,1.0,1.0,0.2965047061443329,1.0,-2.691888332366944,2.0518887042999268,0.6399995684623718,1.4434707164764404,0.0,0.050000000745058,0.0,117.0086898803711,102.0,-21.850738525390625,-0.0,1647.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.8111409544944763,0.26913583278656,0.243646040558815,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.8841943144798279,0.3527362048625946,0.335049420595169,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.8259349465370178,0.2852723896503448,0.2006544768810272,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.8574205636978149,0.3214976191520691,0.3057106137275696,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.7985185384750366,0.2565928101539612,1.161961317062378,291.13531494140625,291.0523681640625,289.228759765625,286.6766052246094,291.119140625,297.295654296875,291.1343078613281,1.0,0.5032045841217041,1.0,1.0,0.2926649451255798,1.0,-2.697695255279541,2.066375494003296,0.6313198804855347,1.4565739631652832,0.0,0.050000000745058,0.0,110.06853485107422,90.0,-27.81722450256348,-0.0,1624.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
