time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11879400,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.8111409544944763,0.26913583278656,0.243646040558815,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.8841943144798279,0.3527362048625946,0.335049420595169,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.8259349465370178,0.2852723896503448,0.2006544768810272,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.8574205636978149,0.3214976191520691,0.3057106137275696,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.7985185384750366,0.2565928101539612,1.161961317062378,291.13531494140625,291.0523681640625,289.228759765625,286.6766052246094,291.119140625,297.295654296875,291.1343078613281,1.0,0.5032045841217041,1.0,1.0,0.2926649451255798,1.0,-2.697695255279541,2.066375494003296,0.6313198804855347,1.4565739631652832,0.0,0.050000000745058,0.0,110.06853485107422,90.0,-27.81722450256348,-0.0,1624.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.8323022723197937,0.2702440023422241,0.2443021386861801,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.9103590846061708,0.3548098802566528,0.3366469442844391,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.8478045463562012,0.2868157625198364,0.2014666050672531,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.8817973136901855,0.323328822851181,0.3070825338363647,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.8195849061012268,0.2568551898002624,1.1614534854888916,291.1131286621094,291.0430908203125,289.2362060546875,286.66015625,291.0963439941406,297.2922058105469,291.1121520996094,1.0,0.497710645198822,1.0,1.0,0.2891509532928467,1.0,-2.702418804168701,2.0792665481567383,0.6231521964073181,1.4683247804641724,0.0,0.050000000745058,0.0,101.12747192382812,78.0,-29.95929908752441,-0.0,1590.0054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.8323022723197937,0.2702440023422241,0.2443021386861801,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.9103590846061708,0.3548098802566528,0.3366469442844391,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.8478045463562012,0.2868157625198364,0.2014666050672531,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.8817973136901855,0.323328822851181,0.3070825338363647,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.8195849061012268,0.2568551898002624,1.1614534854888916,291.1131286621094,291.0430908203125,289.2362060546875,286.66015625,291.0963439941406,297.2922058105469,291.1121520996094,1.0,0.497710645198822,1.0,1.0,0.2891509532928467,1.0,-2.702418804168701,2.0792665481567383,0.6231521964073181,1.4683247804641724,0.0,0.050000000745058,0.0,101.12747192382812,78.0,-29.95929908752441,-0.0,1590.0054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.8621503114700317,0.2713288068771362,0.2448922544717788,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902709960937,0.950287938117981,0.3568544685840606,0.3381709158420563,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09039306640625,0.879675030708313,0.2883394956588745,0.2022299766540527,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.917236864566803,0.3251291215419769,0.3083779513835907,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904846191406,0.8475152850151062,0.2570978105068207,1.160632610321045,291.0902099609375,291.0357360839844,289.2421264648437,286.6461181640625,291.072509765625,297.2889099121094,291.08917236328125,1.0,0.4913086593151092,1.0,1.0,0.2856369912624359,1.0,-2.7064473628997803,2.091652631759644,0.6147946715354919,1.4797269105911257,0.0,0.050000000745058,0.0,90.9930648803711,66.0,-31.544086456298828,-0.0,1549.0272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.8621503114700317,0.2713288068771362,0.2448922544717788,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902709960937,0.950287938117981,0.3568544685840606,0.3381709158420563,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09039306640625,0.879675030708313,0.2883394956588745,0.2022299766540527,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.917236864566803,0.3251291215419769,0.3083779513835907,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904846191406,0.8475152850151062,0.2570978105068207,1.160632610321045,291.0902099609375,291.0357360839844,289.2421264648437,286.6461181640625,291.072509765625,297.2889099121094,291.08917236328125,1.0,0.4913086593151092,1.0,1.0,0.2856369912624359,1.0,-2.7064473628997803,2.091652631759644,0.6147946715354919,1.4797269105911257,0.0,0.050000000745058,0.0,90.9930648803711,66.0,-31.544086456298828,-0.0,1549.0272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.8823601603507996,0.2718613445758819,0.2451683133840561,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.973384976387024,0.3578639924526214,0.3389102518558502,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784606933594,0.9008848667144777,0.2890933454036712,0.2025980651378631,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783996582031,0.9423271417617798,0.3260169923305511,0.3090032041072845,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785522460937,0.8663769364356995,0.2572114169597626,1.1601358652114868,291.0782775878906,291.0328063964844,289.2445068359375,286.6400451660156,291.0601501464844,297.28729248046875,291.07720947265625,1.0,0.4878760576248169,1.0,1.0,0.2838799953460693,1.0,-2.7082648277282715,2.097708940505981,0.6105559468269348,1.485336422920227,0.0,0.050000000745058,0.0,85.63735961914062,66.0,-32.344764709472656,-0.0,1526.8831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06817626953125,0.9073525071144104,0.2723905444145202,0.2454361766576767,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680236816406,0.9961143732070924,0.3588695228099823,0.3396396934986114,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0681457519531,0.928817629814148,0.2898445129394531,0.2029604464769363,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680847167969,0.9701234102249146,0.3268997371196747,0.3096184432506561,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682067871094,0.8900404572486877,0.2573222219944,1.1596029996871948,291.0679931640625,291.0303955078125,289.2464599609375,286.6347045898437,291.0529479980469,297.28570556640625,291.0672302246094,1.0,0.484343558549881,1.0,1.0,0.2828803956508636,1.0,-2.709944486618042,2.1017391681671143,0.6082051396369934,1.488954782485962,0.0,0.050000000745058,0.0,80.17546081542969,69.0,-29.69942283630371,-0.0,1504.047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511169433594,0.9265305995941162,0.2734076678752899,0.2462412863969802,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9990000128746032,0.3615660369396209,0.3278183937072754,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.9490258693695068,0.2913088500499725,0.2038965076208114,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.9867837429046632,0.3286210298538208,0.311128556728363,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.9061306715011596,0.2575063109397888,1.159891128540039,291.0509338378906,291.027099609375,289.2491149902344,286.6261901855469,291.0365905761719,297.2851867675781,291.05010986328125,1.0,0.4808683395385742,1.0,1.0,0.2808811664581299,1.0,-2.7000529766082764,2.100241184234619,0.5998117327690125,1.4897449016571045,0.0,0.050000000745058,0.0,76.70093536376953,72.0,-25.996788024902344,-0.0,1474.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511169433594,0.9265305995941162,0.2734076678752899,0.2462412863969802,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9990000128746032,0.3615660369396209,0.3278183937072754,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.9490258693695068,0.2913088500499725,0.2038965076208114,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.9867837429046632,0.3286210298538208,0.311128556728363,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.9061306715011596,0.2575063109397888,1.159891128540039,291.0509338378906,291.027099609375,289.2491149902344,286.6261901855469,291.0365905761719,297.2851867675781,291.05010986328125,1.0,0.4808683395385742,1.0,1.0,0.2808811664581299,1.0,-2.7000529766082764,2.100241184234619,0.5998117327690125,1.4897449016571045,0.0,0.050000000745058,0.0,76.70093536376953,72.0,-25.996788024902344,-0.0,1474.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341796875,0.9362068176269532,0.2744085490703583,0.2470911145210266,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.9990000128746032,0.3651269674301147,0.3202721774578094,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.9587011337280272,0.2927665412425995,0.2048732191324234,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.9942016005516052,0.330329030752182,0.3126872181892395,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.9141303896903992,0.2576978206634521,1.160488247871399,291.0340270996094,291.0260009765625,289.25,286.620849609375,291.0208740234375,297.2886962890625,291.03326416015625,1.0,0.4793839454650879,1.0,1.0,0.2788819372653961,1.0,-2.6957671642303467,2.1026651859283447,0.5931017994880676,1.4929821491241455,0.0,0.050000000745058,0.0,75.23792266845703,90.0,-24.04707145690918,-0.0,1461.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341796875,0.9362068176269532,0.2744085490703583,0.2470911145210266,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.9990000128746032,0.3651269674301147,0.3202721774578094,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.9587011337280272,0.2927665412425995,0.2048732191324234,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.9942016005516052,0.330329030752182,0.3126872181892395,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.9141303896903992,0.2576978206634521,1.160488247871399,291.0340270996094,291.0260009765625,289.25,286.620849609375,291.0208740234375,297.2886962890625,291.03326416015625,1.0,0.4793839454650879,1.0,1.0,0.2788819372653961,1.0,-2.6957671642303467,2.1026651859283447,0.5931017994880676,1.4929821491241455,0.0,0.050000000745058,0.0,75.23792266845703,90.0,-24.04707145690918,-0.0,1461.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.913722813129425,0.273181676864624,0.2465678453445434,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.9990000128746032,0.3653811812400818,0.3403142988681793,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.9371781349182128,0.2919304668903351,0.2047581672668457,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.9775858521461488,0.3297156393527984,0.3127506673336029,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.8928419947624207,0.2554432451725006,1.153681993484497,291.022216796875,291.0260009765625,289.25,286.6183776855469,291.0149230957031,297.2673034667969,291.0219421386719,1.0,0.4848352968692779,1.0,1.0,0.2784148156642914,1.0,-2.710848093032837,2.1146936416625977,0.5961543321609497,1.5013054609298706,0.0,0.050000000745058,0.0,79.30034637451172,108.0,-16.848230361938477,-0.0,1501.359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.913722813129425,0.273181676864624,0.2465678453445434,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.9990000128746032,0.3653811812400818,0.3403142988681793,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.9371781349182128,0.2919304668903351,0.2047581672668457,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.9775858521461488,0.3297156393527984,0.3127506673336029,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.8928419947624207,0.2554432451725006,1.153681993484497,291.022216796875,291.0260009765625,289.25,286.6183776855469,291.0149230957031,297.2673034667969,291.0219421386719,1.0,0.4848352968692779,1.0,1.0,0.2784148156642914,1.0,-2.710848093032837,2.1146936416625977,0.5961543321609497,1.5013054609298706,0.0,0.050000000745058,0.0,79.30034637451172,108.0,-16.848230361938477,-0.0,1501.359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140991210937,0.8638678789138794,0.2726852297782898,0.2464351207017898,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01397705078125,0.9581133127212524,0.3645769357681274,0.3460403680801391,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140686035156,0.8834941983222961,0.2917332351207733,0.204873651266098,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140075683594,0.9225339889526368,0.3297144174575805,0.3130950629711151,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.844353199005127,0.2536551654338836,1.1474329233169556,291.01397705078125,291.0260009765625,289.25,286.6181945800781,291.00689697265625,297.2466735839844,291.01348876953125,1.0,0.4932535290718078,1.0,1.0,0.2779476642608642,1.0,-2.7119526863098145,2.116732597351074,0.5952200889587402,1.5031285285949707,0.0,0.050000000745058,0.0,91.20655822753906,126.0,-13.991994857788086,-0.0,1557.185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140991210937,0.8638678789138794,0.2726852297782898,0.2464351207017898,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01397705078125,0.9581133127212524,0.3645769357681274,0.3460403680801391,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140686035156,0.8834941983222961,0.2917332351207733,0.204873651266098,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140075683594,0.9225339889526368,0.3297144174575805,0.3130950629711151,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.844353199005127,0.2536551654338836,1.1474329233169556,291.01397705078125,291.0260009765625,289.25,286.6181945800781,291.00689697265625,297.2466735839844,291.01348876953125,1.0,0.4932535290718078,1.0,1.0,0.2779476642608642,1.0,-2.7119526863098145,2.116732597351074,0.5952200889587402,1.5031285285949707,0.0,0.050000000745058,0.0,91.20655822753906,126.0,-13.991994857788086,-0.0,1557.185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099792480469,0.8417407870292664,0.2725812196731567,0.2465885877609253,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099182128906,0.9296737909317015,0.3645208775997162,0.3461926877498626,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099792480469,0.8601583242416382,0.2917744219303131,0.2050939053297042,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.896201491355896,0.329853355884552,0.3134850859642029,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.010009765625,0.8228234052658081,0.2528917491436004,1.145248532295227,291.0099182128906,291.0260009765625,289.25,286.6189270019531,291.0030212402344,297.2396850585937,291.009521484375,1.0,0.4979451596736908,1.0,1.0,0.2777141034603119,1.0,-2.709223508834839,2.115419387817383,0.5938039422035217,1.5026419162750244,0.0,0.050000000745058,0.0,98.61970520019533,126.0,-12.820764541625977,-0.0,1588.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074157714844,0.8237698674201965,0.2725420594215393,0.2468090653419494,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00738525390625,0.9055904746055604,0.364639550447464,0.3465230166912079,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074157714844,0.8413072228431702,0.2918846309185028,0.2053678780794143,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074157714844,0.8754541277885437,0.3300620913505554,0.3139483630657196,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074157714844,0.80394446849823,0.2522047758102417,1.1434268951416016,291.00738525390625,291.0260009765625,289.25,286.62017822265625,291.0036315917969,297.234375,291.0072937011719,1.0,0.5030000805854797,1.0,1.0,0.2780135571956634,1.0,-2.708580732345581,2.1142539978027344,0.5943266749382019,1.5015841722488403,0.0,0.050000000745058,0.0,106.16028594970705,129.0,-9.41685390472412,-0.0,1622.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0070495605469,0.8032844662666321,0.2726064920425415,0.2471938282251358,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0070495605469,0.881968080997467,0.3652114272117615,0.3473436534404754,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0070495605469,0.8213920593261719,0.2922610938549042,0.2058808654546737,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0070495605469,0.8535040020942688,0.330635130405426,0.3148280382156372,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0070495605469,0.7815143465995789,0.2510137856006622,1.1396689414978027,291.0070495605469,291.0260009765625,289.25,286.6241760253906,291.0064392089844,297.2270202636719,291.0071105957031,1.0,0.5091376304626465,1.0,1.0,0.2786124646663666,1.0,-2.7071869373321533,2.1116554737091064,0.5955314040184021,1.499270796775818,0.0,0.050000000745058,0.0,116.05339050292967,132.0,-2.675539970397949,-0.0,1665.812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880480,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0070495605469,0.8032844662666321,0.2726064920425415,0.2471938282251358,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0070495605469,0.881968080997467,0.3652114272117615,0.3473436534404754,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0070495605469,0.8213920593261719,0.2922610938549042,0.2058808654546737,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0070495605469,0.8535040020942688,0.330635130405426,0.3148280382156372,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0070495605469,0.7815143465995789,0.2510137856006622,1.1396689414978027,291.0070495605469,291.0260009765625,289.25,286.6241760253906,291.0064392089844,297.2270202636719,291.0071105957031,1.0,0.5091376304626465,1.0,1.0,0.2786124646663666,1.0,-2.7071869373321533,2.1116554737091064,0.5955314040184021,1.499270796775818,0.0,0.050000000745058,0.0,116.05339050292967,132.0,-2.675539970397949,-0.0,1665.812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.7907489538192749,0.2728334069252014,0.2476184070110321,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089111328125,0.8687708973884583,0.3661012053489685,0.3483850657939911,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089111328125,0.8097081184387207,0.292821854352951,0.2064392417669296,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089111328125,0.8414027690887451,0.331387996673584,0.3157657086849212,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.7682822942733765,0.2500509023666382,1.136393427848816,291.0089111328125,291.0260009765625,289.25,286.6300354003906,291.0101623535156,297.22283935546875,291.009033203125,1.0,0.5135083794593811,1.0,1.0,0.2792113721370697,1.0,-2.7068090438842773,2.1097724437713623,0.5970367193222046,1.4974311590194702,0.0,0.050000000745058,0.0,122.80760192871094,120.0,1.2700355052947998,-0.0,1696.424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.7907489538192749,0.2728334069252014,0.2476184070110321,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089111328125,0.8687708973884583,0.3661012053489685,0.3483850657939911,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089111328125,0.8097081184387207,0.292821854352951,0.2064392417669296,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089111328125,0.8414027690887451,0.331387996673584,0.3157657086849212,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.7682822942733765,0.2500509023666382,1.136393427848816,291.0089111328125,291.0260009765625,289.25,286.6300354003906,291.0101623535156,297.22283935546875,291.009033203125,1.0,0.5135083794593811,1.0,1.0,0.2792113721370697,1.0,-2.7068090438842773,2.1097724437713623,0.5970367193222046,1.4974311590194702,0.0,0.050000000745058,0.0,122.80760192871094,120.0,1.2700355052947998,-0.0,1696.424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01251220703125,0.7924486994743347,0.2731784284114837,0.2478705644607544,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125427246094,0.8710869550704956,0.367176353931427,0.3493245542049408,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01251220703125,0.8116628527641296,0.2935197055339813,0.2068776935338974,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125427246094,0.8434485793113708,0.3322697877883911,0.3165343701839447,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.768753707408905,0.2492630928754806,1.1325266361236572,291.0125427246094,291.0260009765625,289.25,286.6376037597656,291.0151672363281,297.2206115722656,291.0127258300781,1.0,0.5122902989387512,1.0,1.0,0.2799625992774963,1.0,-2.705047130584717,2.106513500213623,0.5985337495803833,1.494565486907959,0.0,0.050000000745058,0.0,121.9657211303711,108.0,4.164699554443359,-0.0,1689.95361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01251220703125,0.7924486994743347,0.2731784284114837,0.2478705644607544,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125427246094,0.8710869550704956,0.367176353931427,0.3493245542049408,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01251220703125,0.8116628527641296,0.2935197055339813,0.2068776935338974,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125427246094,0.8434485793113708,0.3322697877883911,0.3165343701839447,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.768753707408905,0.2492630928754806,1.1325266361236572,291.0125427246094,291.0260009765625,289.25,286.6376037597656,291.0151672363281,297.2206115722656,291.0127258300781,1.0,0.5122902989387512,1.0,1.0,0.2799625992774963,1.0,-2.705047130584717,2.106513500213623,0.5985337495803833,1.494565486907959,0.0,0.050000000745058,0.0,121.9657211303711,108.0,4.164699554443359,-0.0,1689.95361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170593261719,0.8034027814865112,0.2736429572105407,0.2480514347553253,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.8835391998291016,0.3683970272541046,0.3502209186553955,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170593261719,0.8223408460617065,0.2943514287471771,0.2072712332010269,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.8547740578651428,0.3332736790180206,0.3172315061092376,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.7780969142913818,0.2486414760351181,1.1285229921340942,291.01708984375,291.0260009765625,289.25,286.646728515625,291.0204772949219,297.2198486328125,291.0173034667969,1.0,0.5080715417861938,1.0,1.0,0.280713826417923,1.0,-2.70284104347229,2.102934598922729,0.5999065041542053,1.491454005241394,0.0,0.050000000745058,0.0,116.30421447753906,96.0,5.791469097137451,-0.0,1660.63671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170593261719,0.8034027814865112,0.2736429572105407,0.2480514347553253,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.8835391998291016,0.3683970272541046,0.3502209186553955,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170593261719,0.8223408460617065,0.2943514287471771,0.2072712332010269,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.8547740578651428,0.3332736790180206,0.3172315061092376,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.7780969142913818,0.2486414760351181,1.1285229921340942,291.01708984375,291.0260009765625,289.25,286.646728515625,291.0204772949219,297.2198486328125,291.0173034667969,1.0,0.5080715417861938,1.0,1.0,0.280713826417923,1.0,-2.70284104347229,2.102934598922729,0.5999065041542053,1.491454005241394,0.0,0.050000000745058,0.0,116.30421447753906,96.0,5.791469097137451,-0.0,1660.63671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.8114619255065918,0.2739136815071106,0.2481367141008377,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.892874002456665,0.3690501153469085,0.3506688475608825,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.8301377892494202,0.2948110699653625,0.2074676752090454,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.8633849620819092,0.3338149189949035,0.3175753355026245,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.7854821681976318,0.2483854591846466,1.1265701055526731,291.01959228515625,291.0260009765625,289.25,286.6518249511719,291.0232238769531,297.2198791503906,291.0198059082031,1.0,0.5052413940429688,1.0,1.0,0.2810894250869751,1.0,-2.701784133911133,2.1011781692504883,0.6006059646606445,1.489919662475586,0.0,0.050000000745058,0.0,112.36711883544922,96.0,6.32820987701416,-0.0,1640.9669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.8206971883773804,0.274204283952713,0.2482235580682754,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216369628906,0.9041508436203004,0.3697245419025421,0.3511200547218323,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.8395704627037048,0.2952940464019775,0.207667663693428,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.8739416599273682,0.3343767821788788,0.317921370267868,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.7945637702941895,0.2481592744588852,1.1246696710586548,291.0216369628906,291.0260009765625,289.25,286.6572570800781,291.0244445800781,297.2200927734375,291.0217590332031,1.0,0.5021018385887146,1.0,1.0,0.2812458574771881,1.0,-2.700802803039551,2.1000311374664307,0.6007716655731201,1.4889756441116333,0.0,0.050000000745058,0.0,107.95616912841795,84.0,5.776003837585449,-0.0,1619.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.8440675139427185,0.274831086397171,0.2484042197465896,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.9362283945083618,0.3711217939853668,0.3520329296588897,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.8646790385246277,0.2963171005249023,0.2080809623003006,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.9016483426094056,0.3355494141578674,0.3186235725879669,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.8176842331886292,0.2477834522724151,1.1210439205169678,291.0244140625,291.0260009765625,289.25,286.6690673828125,291.02667236328125,297.2208557128906,291.0245361328125,1.0,0.4951413571834564,1.0,1.0,0.2815587222576141,1.0,-2.6991000175476074,2.097996234893799,0.6011037826538086,1.4872894287109375,0.0,0.050000000745058,0.0,98.10491943359376,72.0,4.439180374145508,-0.0,1571.4698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.8440675139427185,0.274831086397171,0.2484042197465896,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.9362283945083618,0.3711217939853668,0.3520329296588897,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.8646790385246277,0.2963171005249023,0.2080809623003006,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.9016483426094056,0.3355494141578674,0.3186235725879669,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.8176842331886292,0.2477834522724151,1.1210439205169678,291.0244140625,291.0260009765625,289.25,286.6690673828125,291.02667236328125,297.2208557128906,291.0245361328125,1.0,0.4951413571834564,1.0,1.0,0.2815587222576141,1.0,-2.6991000175476074,2.097996234893799,0.6011037826538086,1.4872894287109375,0.0,0.050000000745058,0.0,98.10491943359376,72.0,4.439180374145508,-0.0,1571.4698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.8782306909561157,0.2755075097084045,0.2485984861850738,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.9773097038269044,0.3725696504116058,0.3529616892337799,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.9012283086776732,0.2974037230014801,0.2085148245096206,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.9441983103752136,0.3367749154567718,0.3193434178829193,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.8481433391571045,0.2474927604198455,1.1176527738571167,291.0270080566406,291.0260009765625,289.25,286.6820068359375,291.0290832519531,297.221923828125,291.0271301269531,1.0,0.4875860512256622,1.0,1.0,0.2818715572357178,1.0,-2.697760343551636,2.0962157249450684,0.6015447378158569,1.4857771396636963,0.0,0.050000000745058,0.0,87.37508392333984,60.0,3.875211715698242,-0.0,1520.22509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.8782306909561157,0.2755075097084045,0.2485984861850738,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.9773097038269044,0.3725696504116058,0.3529616892337799,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.9012283086776732,0.2974037230014801,0.2085148245096206,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.9441983103752136,0.3367749154567718,0.3193434178829193,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.8481433391571045,0.2474927604198455,1.1176527738571167,291.0270080566406,291.0260009765625,289.25,286.6820068359375,291.0290832519531,297.221923828125,291.0271301269531,1.0,0.4875860512256622,1.0,1.0,0.2818715572357178,1.0,-2.697760343551636,2.0962157249450684,0.6015447378158569,1.4857771396636963,0.0,0.050000000745058,0.0,87.37508392333984,60.0,3.875211715698242,-0.0,1520.22509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.917174518108368,0.276178628206253,0.24888876080513,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.9990000128746032,0.3745127320289612,0.3401345610618591,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.9447808265686036,0.2984987199306488,0.2090328335762024,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.9845051765441896,0.3379987180233001,0.320167601108551,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.8826059103012085,0.2472295314073562,1.1148875951766968,291.0276794433594,291.0260009765625,289.25,286.6958923339844,291.0260009765625,297.22467041015625,291.0274658203125,1.0,0.4788096845149994,1.0,1.0,0.2818414568901062,1.0,-2.681015014648437,2.0845048427581787,0.5965101718902588,1.47819185256958,0.0,0.050000000745058,0.0,78.21990203857422,63.0,0.6528967022895813,-0.0,1455.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.917174518108368,0.276178628206253,0.24888876080513,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.9990000128746032,0.3745127320289612,0.3401345610618591,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.9447808265686036,0.2984987199306488,0.2090328335762024,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.9845051765441896,0.3379987180233001,0.320167601108551,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.8826059103012085,0.2472295314073562,1.1148875951766968,291.0276794433594,291.0260009765625,289.25,286.6958923339844,291.0260009765625,297.22467041015625,291.0274658203125,1.0,0.4788096845149994,1.0,1.0,0.2818414568901062,1.0,-2.681015014648437,2.0845048427581787,0.5965101718902588,1.47819185256958,0.0,0.050000000745058,0.0,78.21990203857422,63.0,0.6528967022895813,-0.0,1455.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9374484419822692,0.2768320143222809,0.2493521124124527,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9990000128746032,0.378186285495758,0.3220938444137573,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9645462036132812,0.299593061208725,0.2096962630748748,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9990000128746032,0.3392215669155121,0.320945531129837,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.8987748622894287,0.2469953596591949,1.1131672859191897,291.0245666503906,291.0260009765625,289.25,286.71063232421875,291.02276611328125,297.2348327636719,291.0244445800781,1.0,0.4734257459640503,1.0,1.0,0.2818113267421722,1.0,-2.6594717502593994,2.069552659988404,0.5899190306663513,1.467786192893982,0.0,0.050000000745058,0.0,74.25550842285156,83.0,-2.3494083881378174,-0.0,1408.0418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9374484419822692,0.2768320143222809,0.2493521124124527,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9990000128746032,0.378186285495758,0.3220938444137573,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9645462036132812,0.299593061208725,0.2096962630748748,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9990000128746032,0.3392215669155121,0.320945531129837,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.8987748622894287,0.2469953596591949,1.1131672859191897,291.0245666503906,291.0260009765625,289.25,286.71063232421875,291.02276611328125,297.2348327636719,291.0244445800781,1.0,0.4734257459640503,1.0,1.0,0.2818113267421722,1.0,-2.6594717502593994,2.069552659988404,0.5899190306663513,1.467786192893982,0.0,0.050000000745058,0.0,74.25550842285156,83.0,-2.3494083881378174,-0.0,1408.0418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.9370715618133544,0.2771825194358825,0.2496593594551086,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.9990000128746032,0.3801725208759308,0.3228275179862976,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.964418888092041,0.3001719415187835,0.2100920528173446,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.9990000128746032,0.3398804366588592,0.3215863704681396,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.8979668617248535,0.246925339102745,1.112786889076233,291.0237121582031,291.0260009765625,289.25,286.71826171875,291.02410888671875,297.2407531738281,291.0238037109375,1.0,0.4743247330188751,1.0,1.0,0.281796246767044,1.0,-2.6615195274353027,2.071074247360229,0.5904451012611389,1.4684841632843018,0.0,0.050000000745058,0.0,74.4372329711914,83.0,-1.4434373378753662,-0.0,1411.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
