time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11881560,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9298264980316162,0.2775455117225647,0.2500243186950683,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9990000128746032,0.3817355632781982,0.3298353254795074,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.957972764968872,0.3007687330245971,0.2105364501476287,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9945349097251892,0.3405283391475677,0.3224522769451141,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.8913599252700806,0.2468798756599426,1.112758755683899,291.0249328613281,291.0260009765625,289.25,286.7260131835937,291.0273742675781,297.2444152832031,291.0251770019531,1.0,0.4770986139774322,1.0,1.0,0.2818165421485901,1.0,-2.6719067096710205,2.078312635421753,0.5935941934585571,1.4732474088668823,0.0,0.050000000745058,0.0,76.01800537109375,101.0,1.2608373165130615,-0.0,1432.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.9045506715774536,0.2782851457595825,0.2508585453033447,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.3830096423625946,0.3559068739414215,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.9327179193496704,0.301988810300827,0.2115161120891571,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9746153354644777,0.3418487906455993,0.3238718807697296,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.8687565922737122,0.2468120455741882,1.1133108139038086,291.03009033203125,291.0260009765625,289.25,286.741943359375,291.03533935546875,297.242431640625,291.0305480957031,1.0,0.4865442514419555,1.0,1.0,0.2818571031093597,1.0,-2.707801580429077,2.1033384799957275,0.6044629216194153,1.4900175333023071,0.0,0.050000000745058,0.0,82.05924224853516,119.0,5.999526977539063,-0.0,1509.7642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.9045506715774536,0.2782851457595825,0.2508585453033447,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.3830096423625946,0.3559068739414215,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.9327179193496704,0.301988810300827,0.2115161120891571,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9746153354644777,0.3418487906455993,0.3238718807697296,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.8687565922737122,0.2468120455741882,1.1133108139038086,291.03009033203125,291.0260009765625,289.25,286.741943359375,291.03533935546875,297.242431640625,291.0305480957031,1.0,0.4865442514419555,1.0,1.0,0.2818571031093597,1.0,-2.707801580429077,2.1033384799957275,0.6044629216194153,1.4900175333023071,0.0,0.050000000745058,0.0,82.05924224853516,119.0,5.999526977539063,-0.0,1509.7642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8578211665153503,0.2789351344108581,0.2519465088844299,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.9598290920257568,0.3828453421592712,0.3632353842258453,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8817182779312134,0.3031333684921264,0.2127033472061157,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.920989155769348,0.3430960774421692,0.3255741596221924,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8255442976951599,0.2466421127319336,1.1150974035263062,291.0346069335937,291.0260009765625,289.25,286.7582702636719,291.0378112792969,297.2327880859375,291.0347900390625,1.0,0.4982194602489471,1.0,1.0,0.2818976938724518,1.0,-2.7257673740386963,2.1157474517822266,0.6100199818611145,1.4987376928329468,0.0,0.050000000745058,0.0,95.56377410888672,137.0,4.881404876708984,-0.0,1596.431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8578211665153503,0.2789351344108581,0.2519465088844299,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.9598290920257568,0.3828453421592712,0.3632353842258453,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8817182779312134,0.3031333684921264,0.2127033472061157,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.920989155769348,0.3430960774421692,0.3255741596221924,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8255442976951599,0.2466421127319336,1.1150974035263062,291.0346069335937,291.0260009765625,289.25,286.7582702636719,291.0378112792969,297.2327880859375,291.0347900390625,1.0,0.4982194602489471,1.0,1.0,0.2818976938724518,1.0,-2.7257673740386963,2.1157474517822266,0.6100199818611145,1.4987376928329468,0.0,0.050000000745058,0.0,95.56377410888672,137.0,4.881404876708984,-0.0,1596.431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8191092014312744,0.2794886827468872,0.2530761063098907,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.907800316810608,0.3834541141986847,0.3642920553684234,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8406794667243958,0.3041960000991821,0.213933378458023,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8750197291374207,0.3442623615264892,0.3273362219333648,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.7858067154884338,0.2463787198066711,1.11707866191864,291.03521728515625,291.0260009765625,289.25,286.7748107910156,291.0358581542969,297.2274169921875,291.03521728515625,1.0,0.51030033826828,1.0,1.0,0.2815991640090942,1.0,-2.7321743965148926,2.121009349822998,0.6111650466918945,1.5026071071624756,0.0,0.050000000745058,0.0,112.20687103271484,140.0,1.5019909143447876,-0.0,1684.4600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8191092014312744,0.2794886827468872,0.2530761063098907,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.907800316810608,0.3834541141986847,0.3642920553684234,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8406794667243958,0.3041960000991821,0.213933378458023,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8750197291374207,0.3442623615264892,0.3273362219333648,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.7858067154884338,0.2463787198066711,1.11707866191864,291.03521728515625,291.0260009765625,289.25,286.7748107910156,291.0358581542969,297.2274169921875,291.03521728515625,1.0,0.51030033826828,1.0,1.0,0.2815991640090942,1.0,-2.7321743965148926,2.121009349822998,0.6111650466918945,1.5026071071624756,0.0,0.050000000745058,0.0,112.20687103271484,140.0,1.5019909143447876,-0.0,1684.4600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7986356616020203,0.2800061404705047,0.2539555430412292,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8841460943222046,0.3844319581985473,0.3655724227428436,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8212133646011353,0.3052299916744232,0.2149755656719207,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8534002900123596,0.345395416021347,0.3288412094116211,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7650029063224792,0.2460857033729553,1.1178452968597412,291.0345458984375,291.0260009765625,289.25,286.7914428710937,291.0342712402344,297.2244567871094,291.0345153808594,1.0,0.5182111859321594,1.0,1.0,0.2813006639480591,1.0,-2.738754749298096,2.126429319381714,0.6123254895210266,1.506566047668457,0.0,0.050000000745058,0.0,123.39186096191406,143.0,-0.3625720739364624,-0.0,1746.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7986356616020203,0.2800061404705047,0.2539555430412292,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8841460943222046,0.3844319581985473,0.3655724227428436,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8212133646011353,0.3052299916744232,0.2149755656719207,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8534002900123596,0.345395416021347,0.3288412094116211,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7650029063224792,0.2460857033729553,1.1178452968597412,291.0345458984375,291.0260009765625,289.25,286.7914428710937,291.0342712402344,297.2244567871094,291.0345153808594,1.0,0.5182111859321594,1.0,1.0,0.2813006639480591,1.0,-2.738754749298096,2.126429319381714,0.6123254895210266,1.506566047668457,0.0,0.050000000745058,0.0,123.39186096191406,143.0,-0.3625720739364624,-0.0,1746.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.7917768955230713,0.2802628874778747,0.2543367743492126,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8767154812812805,0.3849965035915375,0.3662436604499817,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8149096369743347,0.3057456910610199,0.2154519110918045,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8466813564300537,0.3459572196006775,0.3295302391052246,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.7583258748054504,0.2459375262260437,1.117938995361328,291.03399658203125,291.0260009765625,289.25,286.7997436523437,291.0334777832031,297.2234802246094,291.0339660644531,1.0,0.5212370157241821,1.0,1.0,0.2811513841152191,1.0,-2.7415335178375244,2.128783941268921,0.6127495169639587,1.5082931518554688,0.0,0.050000000745058,0.0,127.5440902709961,143.0,-0.91561359167099,-0.0,1769.947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.7862774133682251,0.2805210947990417,0.2546969950199127,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.8708491921424866,0.385587990283966,0.3669233024120331,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.8097457885742188,0.3062632381916046,0.2159122079610824,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.8413919806480408,0.3465186059474945,0.3301953375339508,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.7529802918434143,0.245791420340538,1.1179296970367432,291.0332946777344,291.0260009765625,289.25,286.8080139160156,291.0325012207031,297.22271728515625,291.03326416015625,1.0,0.5238555073738098,1.0,1.0,0.2809775769710541,1.0,-2.7441246509552,2.131071090698242,0.6130536198616028,1.509993076324463,0.0,0.050000000745058,0.0,131.10928344726562,131.0,-1.4165043830871582,-0.0,1790.531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.78719562292099,0.2810539007186889,0.2551570832729339,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8722253441810608,0.3868267834186554,0.3680590093135834,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8110550045967102,0.3073136806488037,0.216630220413208,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8426632285118103,0.3476480543613434,0.3312439620494842,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.753082811832428,0.2455144822597503,1.1166112422943115,291.0314636230469,291.0260009765625,289.25,286.8243713378906,291.030029296875,297.2216796875,291.0313720703125,1.0,0.5236154794692993,1.0,1.0,0.280629962682724,1.0,-2.74658465385437,2.1337454319000244,0.6128391027450562,1.5121365785598757,0.0,0.050000000745058,0.0,130.93896484375,119.0,-2.3881406784057617,-0.0,1793.4610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.78719562292099,0.2810539007186889,0.2551570832729339,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8722253441810608,0.3868267834186554,0.3680590093135834,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8110550045967102,0.3073136806488037,0.216630220413208,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8426632285118103,0.3476480543613434,0.3312439620494842,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.753082811832428,0.2455144822597503,1.1166112422943115,291.0314636230469,291.0260009765625,289.25,286.8243713378906,291.030029296875,297.2216796875,291.0313720703125,1.0,0.5236154794692993,1.0,1.0,0.280629962682724,1.0,-2.74658465385437,2.1337454319000244,0.6128391027450562,1.5121365785598757,0.0,0.050000000745058,0.0,130.93896484375,119.0,-2.3881406784057617,-0.0,1793.4610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.796582043170929,0.2816341817378998,0.2554682493209839,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8829585313796997,0.3881315290927887,0.3690640926361084,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8204407691955566,0.3084087967872619,0.217230424284935,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8524270057678223,0.348809003829956,0.332120805978775,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.7608578205108643,0.2452840656042099,1.1145408153533936,291.02911376953125,291.0260009765625,289.25,286.84039306640625,291.02734375,297.2213439941406,291.02899169921875,1.0,0.520156741142273,1.0,1.0,0.2802823483943939,1.0,-2.7474544048309326,2.1353111267089844,0.612143337726593,1.5134963989257812,0.0,0.050000000745058,0.0,125.72657775878906,107.0,-3.062788248062134,-0.0,1770.3673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.796582043170929,0.2816341817378998,0.2554682493209839,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8829585313796997,0.3881315290927887,0.3690640926361084,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8204407691955566,0.3084087967872619,0.217230424284935,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8524270057678223,0.348809003829956,0.332120805978775,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.7608578205108643,0.2452840656042099,1.1145408153533936,291.02911376953125,291.0260009765625,289.25,286.84039306640625,291.02734375,297.2213439941406,291.02899169921875,1.0,0.520156741142273,1.0,1.0,0.2802823483943939,1.0,-2.7474544048309326,2.1353111267089844,0.612143337726593,1.5134963989257812,0.0,0.050000000745058,0.0,125.72657775878906,107.0,-3.062788248062134,-0.0,1770.3673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.8120251893997192,0.2822641432285309,0.2557193040847778,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.90079927444458,0.3894873559474945,0.3700098395347595,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.8354710340499878,0.30955371260643,0.2177834063768386,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.8689377903938293,0.350007563829422,0.3329219222068786,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.7746340036392212,0.245108276605606,1.1121864318847656,291.02734375,291.0260009765625,289.25,286.8558959960937,291.026123046875,297.22149658203125,291.0272827148437,1.0,0.5148135423660278,1.0,1.0,0.2801284790039062,1.0,-2.7476906776428223,2.135918617248535,0.6117721796035767,1.5140347480773926,0.0,0.050000000745058,0.0,117.70415496826172,95.0,-2.483426094055176,-0.0,1733.1436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.8120251893997192,0.2822641432285309,0.2557193040847778,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.90079927444458,0.3894873559474945,0.3700098395347595,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.8354710340499878,0.30955371260643,0.2177834063768386,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.8689377903938293,0.350007563829422,0.3329219222068786,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.7746340036392212,0.245108276605606,1.1121864318847656,291.02734375,291.0260009765625,289.25,286.8558959960937,291.026123046875,297.22149658203125,291.0272827148437,1.0,0.5148135423660278,1.0,1.0,0.2801284790039062,1.0,-2.7476906776428223,2.135918617248535,0.6117721796035767,1.5140347480773926,0.0,0.050000000745058,0.0,117.70415496826172,95.0,-2.483426094055176,-0.0,1733.1436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.8320181965827942,0.28294238448143,0.2559533715248108,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.9277488589286804,0.3908873796463012,0.3709345459938049,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.8568220734596252,0.3107495605945587,0.2183245420455932,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.8925550580024719,0.3512457311153412,0.3336961269378662,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.7945752739906311,0.2449896037578582,1.1097828149795532,291.0260314941406,291.0260009765625,289.25,286.87078857421875,291.0249938964844,297.2220764160156,291.0259704589844,1.0,0.508365273475647,1.0,1.0,0.2799746096134186,1.0,-2.747775316238404,2.136403083801269,0.6113722324371338,1.5144802331924438,0.0,0.050000000745058,0.0,108.047119140625,83.0,-2.012681245803833,-0.0,1688.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882640,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.8320181965827942,0.28294238448143,0.2559533715248108,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.9277488589286804,0.3908873796463012,0.3709345459938049,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.8568220734596252,0.3107495605945587,0.2183245420455932,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.8925550580024719,0.3512457311153412,0.3336961269378662,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.7945752739906311,0.2449896037578582,1.1097828149795532,291.0260314941406,291.0260009765625,289.25,286.87078857421875,291.0249938964844,297.2220764160156,291.0259704589844,1.0,0.508365273475647,1.0,1.0,0.2799746096134186,1.0,-2.747775316238404,2.136403083801269,0.6113722324371338,1.5144802331924438,0.0,0.050000000745058,0.0,108.047119140625,83.0,-2.012681245803833,-0.0,1688.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.844507098197937,0.2832980453968048,0.2560707330703735,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9451240301132202,0.3916020095348358,0.3713953793048858,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.8706381320953369,0.3113659024238586,0.2185965031385421,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.907568335533142,0.3518790304660797,0.334081083536148,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.8071576356887817,0.2449515908956527,1.108602523803711,291.02545166015625,291.0260009765625,289.25,286.8779602050781,291.02447509765625,297.22247314453125,291.025390625,1.0,0.5048643946647644,1.0,1.0,0.2798976898193359,1.0,-2.7478415966033936,2.136662483215332,0.6111791133880615,1.5147128105163574,0.0,0.050000000745058,0.0,102.81380462646484,83.0,-1.8597915172576904,-0.0,1663.6124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.8593900203704834,0.2836627662181854,0.2561902403831482,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.9639158844947816,0.3923245370388031,0.3718574047088623,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.8869884014129639,0.3119926452636719,0.2188710272312164,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.9266685843467712,0.3525203466415405,0.3344671726226806,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.8209202289581299,0.2449255585670471,1.1074461936950684,291.0251159667969,291.0260009765625,289.25,286.8848876953125,291.02459716796875,297.2229309082031,291.02508544921875,1.0,0.5012492537498474,1.0,1.0,0.2799067497253418,1.0,-2.7479443550109863,2.1367266178131104,0.6112179160118103,1.5147411823272705,0.0,0.050000000745058,0.0,97.41934204101562,71.0,-1.3506314754486084,-0.0,1638.4903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.8976102471351624,0.2844136953353882,0.2564537823200226,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9990000128746032,0.3938306868076324,0.3716926276683807,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9299564957618712,0.3132716417312622,0.2194418907165527,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9715788960456848,0.3538214862346649,0.3352623283863067,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.8540666699409485,0.2449031770229339,1.1052937507629397,291.025146484375,291.0260009765625,289.25,286.8980712890625,291.0246276855469,297.2240600585937,291.0251159667969,1.0,0.4936558902263641,1.0,1.0,0.2799249291419983,1.0,-2.7459967136383057,2.1352970600128174,0.6106995344161987,1.5138555765151978,0.0,0.050000000745058,0.0,86.60049438476562,74.0,-0.4845797419548034,-0.0,1585.645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.8976102471351624,0.2844136953353882,0.2564537823200226,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9990000128746032,0.3938306868076324,0.3716926276683807,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9299564957618712,0.3132716417312622,0.2194418907165527,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9715788960456848,0.3538214862346649,0.3352623283863067,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.8540666699409485,0.2449031770229339,1.1052937507629397,291.025146484375,291.0260009765625,289.25,286.8980712890625,291.0246276855469,297.2240600585937,291.0251159667969,1.0,0.4936558902263641,1.0,1.0,0.2799249291419983,1.0,-2.7459967136383057,2.1352970600128174,0.6106995344161987,1.5138555765151978,0.0,0.050000000745058,0.0,86.60049438476562,74.0,-0.4845797419548034,-0.0,1585.645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.9121560454368592,0.2851395905017853,0.2569952309131622,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.9990000128746032,0.3963141143321991,0.3563268184661865,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.9468023777008056,0.3145364224910736,0.2202350348234176,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.9852861762046814,0.3551015257835388,0.3363511860370636,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.8661378622055054,0.2448766082525253,1.1046024560928345,291.0237121582031,291.0260009765625,289.25,286.91015625,291.0223693847656,297.2287902832031,291.0235900878906,1.0,0.4893968105316162,1.0,1.0,0.2799430787563324,1.0,-2.7307450771331787,2.124563217163086,0.6061819791793823,1.506498098373413,0.0,0.050000000745058,0.0,82.98289489746094,77.0,-1.7786918878555298,-0.0,1546.3155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.9121560454368592,0.2851395905017853,0.2569952309131622,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.9990000128746032,0.3963141143321991,0.3563268184661865,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.9468023777008056,0.3145364224910736,0.2202350348234176,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.9852861762046814,0.3551015257835388,0.3363511860370636,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237121582031,0.8661378622055054,0.2448766082525253,1.1046024560928345,291.0237121582031,291.0260009765625,289.25,286.91015625,291.0223693847656,297.2287902832031,291.0235900878906,1.0,0.4893968105316162,1.0,1.0,0.2799430787563324,1.0,-2.7307450771331787,2.124563217163086,0.6061819791793823,1.506498098373413,0.0,0.050000000745058,0.0,82.98289489746094,77.0,-1.7786918878555298,-0.0,1546.3155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9207711219787598,0.2858756780624389,0.2575960457324981,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9990000128746032,0.3996151089668274,0.348478764295578,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9558987021446228,0.3158269226551056,0.2210849821567535,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.992163896560669,0.3564008772373199,0.3375110328197479,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.8725663423538208,0.2448959946632385,1.104361653327942,291.02325439453125,291.0260009765625,289.25,286.9210510253906,291.02313232421875,297.2368469238281,291.02325439453125,1.0,0.4874390661716461,1.0,1.0,0.2800143957138061,1.0,-2.7241530418396,2.1197688579559326,0.6043840646743774,1.5030601024627686,0.0,0.050000000745058,0.0,81.26155090332031,95.0,-0.5743243098258972,-0.0,1528.9959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9207711219787598,0.2858756780624389,0.2575960457324981,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9990000128746032,0.3996151089668274,0.348478764295578,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9558987021446228,0.3158269226551056,0.2210849821567535,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.992163896560669,0.3564008772373199,0.3375110328197479,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.8725663423538208,0.2448959946632385,1.104361653327942,291.02325439453125,291.0260009765625,289.25,286.9210510253906,291.02313232421875,297.2368469238281,291.02325439453125,1.0,0.4874390661716461,1.0,1.0,0.2800143957138061,1.0,-2.7241530418396,2.1197688579559326,0.6043840646743774,1.5030601024627686,0.0,0.050000000745058,0.0,81.26155090332031,95.0,-0.5743243098258972,-0.0,1528.9959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.909544050693512,0.2866630554199219,0.2583739161491394,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9990000128746032,0.4022654592990875,0.3610124289989471,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9451313018798828,0.3171831667423248,0.2220822870731353,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9837144613265992,0.3577597439289093,0.3388639092445373,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.8625257611274719,0.2449948340654373,1.105142593383789,291.0254821777344,291.0260009765625,289.25,286.9305725097656,291.0289306640625,297.2419738769531,291.0257873535156,1.0,0.4928424954414367,1.0,1.0,0.2800857126712799,1.0,-2.7438793182373047,2.133453845977783,0.6104255318641663,1.511908769607544,0.0,0.050000000745058,0.0,84.32975769042969,113.0,3.2384657859802246,-0.0,1571.3470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.909544050693512,0.2866630554199219,0.2583739161491394,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9990000128746032,0.4022654592990875,0.3610124289989471,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9451313018798828,0.3171831667423248,0.2220822870731353,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9837144613265992,0.3577597439289093,0.3388639092445373,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.8625257611274719,0.2449948340654373,1.105142593383789,291.0254821777344,291.0260009765625,289.25,286.9305725097656,291.0289306640625,297.2419738769531,291.0257873535156,1.0,0.4928424954414367,1.0,1.0,0.2800857126712799,1.0,-2.7438793182373047,2.133453845977783,0.6104255318641663,1.511908769607544,0.0,0.050000000745058,0.0,84.32975769042969,113.0,3.2384657859802246,-0.0,1571.3470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8990292549133301,0.2870675325393677,0.2588260173797607,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9990000128746032,0.4027723670005798,0.3737882971763611,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.9335176944732666,0.3178778290748596,0.2226341217756271,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.9741358160972596,0.3584539294242859,0.3396103084087372,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8529354929924011,0.2450587153434753,1.105879783630371,291.0281677246094,291.0260009765625,289.25,286.9347839355469,291.0329284667969,297.2406616210937,291.028564453125,1.0,0.4976612329483032,1.0,1.0,0.2801213562488556,1.0,-2.7622106075286865,2.1462149620056152,0.6159957051277161,1.5204576253890991,0.0,0.050000000745058,0.0,87.49925231933594,113.0,5.398401260375977,-0.0,1612.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8818297982215881,0.2874548137187958,0.259354829788208,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.9908058643341064,0.4027669131755829,0.3817919790744781,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.9136338233947754,0.3185586035251617,0.2232480198144912,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.9559593200683594,0.3591333925724029,0.340439885854721,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8374799489974976,0.2451022565364837,1.1069942712783811,291.0314636230469,291.0260009765625,289.25,286.9385681152344,291.0356140136719,297.23681640625,291.03179931640625,1.0,0.5032013654708862,1.0,1.0,0.2801202237606048,1.0,-2.7772343158721924,2.156694173812866,0.6205402612686157,1.5279018878936768,0.0,0.050000000745058,0.0,92.69075775146484,131.0,6.659533500671387,-0.0,1658.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.8399767279624939,0.2881255447864532,0.2605396807193756,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.9435108304023744,0.4031864404678345,0.3826176226139068,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.8685135841369629,0.319826990365982,0.2245821356773376,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.904285490512848,0.3603986501693725,0.3422423303127289,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.7980470061302185,0.2450798600912094,1.1098222732543943,291.033935546875,291.0260009765625,289.25,286.9449462890625,291.0360107421875,297.2307434082031,291.0340270996094,1.0,0.5144580602645874,1.0,1.0,0.2801178991794586,1.0,-2.7851569652557373,2.1622471809387207,0.6229097247123718,1.5317131280899048,0.0,0.050000000745058,0.0,107.9379425048828,149.0,3.8275022506713854,-0.0,1743.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.8399767279624939,0.2881255447864532,0.2605396807193756,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.9435108304023744,0.4031864404678345,0.3826176226139068,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.8685135841369629,0.319826990365982,0.2245821356773376,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.904285490512848,0.3603986501693725,0.3422423303127289,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.7980470061302185,0.2450798600912094,1.1098222732543943,291.033935546875,291.0260009765625,289.25,286.9449462890625,291.0360107421875,297.2307434082031,291.0340270996094,1.0,0.5144580602645874,1.0,1.0,0.2801178991794586,1.0,-2.7851569652557373,2.1622471809387207,0.6229097247123718,1.5317131280899048,0.0,0.050000000745058,0.0,107.9379425048828,149.0,3.8275022506713854,-0.0,1743.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.8089331388473511,0.288749486207962,0.2617074251174927,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.9015541672706604,0.4041260480880737,0.3840381205081939,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.8359594941139221,0.3210602402687073,0.2259118407964706,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.8683752417564392,0.3616261184215545,0.3440369367599487,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.7657217383384705,0.2450132071971893,1.112566351890564,291.03570556640625,291.0260009765625,289.25,286.94952392578125,291.0375061035156,297.22772216796875,291.03582763671875,1.0,0.5265423655509949,1.0,1.0,0.2801155745983124,1.0,-2.7953193187713623,2.169374227523804,0.6259451508522034,1.5365618467330933,0.0,0.050000000745058,0.0,124.33406829833984,152.0,2.915792465209961,-0.0,1836.9730224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.8089331388473511,0.288749486207962,0.2617074251174927,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.9015541672706604,0.4041260480880737,0.3840381205081939,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.8359594941139221,0.3210602402687073,0.2259118407964706,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.8683752417564392,0.3616261184215545,0.3440369367599487,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.7657217383384705,0.2450132071971893,1.112566351890564,291.03570556640625,291.0260009765625,289.25,286.94952392578125,291.0375061035156,297.22772216796875,291.03582763671875,1.0,0.5265423655509949,1.0,1.0,0.2801155745983124,1.0,-2.7953193187713623,2.169374227523804,0.6259451508522034,1.5365618467330933,0.0,0.050000000745058,0.0,124.33406829833984,152.0,2.915792465209961,-0.0,1836.9730224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.8030843734741211,0.2938729226589203,0.2656134068965912,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.894085705280304,0.4099303185939789,0.3886818885803222,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.8305638432502747,0.3269396424293518,0.2294295877218246,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8619097471237183,0.3675327897071838,0.3488081395626068,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.7605816125869751,0.2499626576900482,1.1304010152816772,291.0438537597656,291.0260009765625,289.25,286.95269775390625,291.05224609375,297.2688293457031,291.0445556640625,1.0,0.5362867116928101,1.0,1.0,0.2797085344791412,1.0,-2.836953401565552,2.1997127532958984,0.6372407674789429,1.557145357131958,0.0,0.050000000745058,0.0,131.34271240234375,155.0,11.035743713378906,-0.0,1936.301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
