time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11883720,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.8030843734741211,0.2938729226589203,0.2656134068965912,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.894085705280304,0.4099303185939789,0.3886818885803222,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.8305638432502747,0.3269396424293518,0.2294295877218246,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8619097471237183,0.3675327897071838,0.3488081395626068,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.7605816125869751,0.2499626576900482,1.1304010152816772,291.0438537597656,291.0260009765625,289.25,286.95269775390625,291.05224609375,297.2688293457031,291.0445556640625,1.0,0.5362867116928101,1.0,1.0,0.2797085344791412,1.0,-2.836953401565552,2.1997127532958984,0.6372407674789429,1.557145357131958,0.0,0.050000000745058,0.0,131.34271240234375,155.0,11.035743713378906,-0.0,1936.301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549621582031,0.8002033829689026,0.2973394095897674,0.2691573202610016,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.8904395699501038,0.4144357740879059,0.3933108747005462,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.8282622694969177,0.331424355506897,0.2328531891107559,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550231933594,0.8589539527893066,0.3720699548721313,0.3534875214099884,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.054931640625,0.7588598132133484,0.253870278596878,1.1496093273162842,291.0550537109375,291.0260009765625,289.25,286.9549560546875,291.06317138671875,297.2918701171875,291.0556030273437,1.0,0.545172929763794,1.0,1.0,0.2793015241622925,1.0,-2.879610776901245,2.230754137039185,0.6488566994667053,1.5787886381149292,0.0,0.050000000745058,0.0,136.77406311035156,158.0,13.64633846282959,-0.0,2032.2421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549621582031,0.8002033829689026,0.2973394095897674,0.2691573202610016,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.8904395699501038,0.4144357740879059,0.3933108747005462,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.8282622694969177,0.331424355506897,0.2328531891107559,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550231933594,0.8589539527893066,0.3720699548721313,0.3534875214099884,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.054931640625,0.7588598132133484,0.253870278596878,1.1496093273162842,291.0550537109375,291.0260009765625,289.25,286.9549560546875,291.06317138671875,297.2918701171875,291.0556030273437,1.0,0.545172929763794,1.0,1.0,0.2793015241622925,1.0,-2.879610776901245,2.230754137039185,0.6488566994667053,1.5787886381149292,0.0,0.050000000745058,0.0,136.77406311035156,158.0,13.64633846282959,-0.0,2032.2421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.7982748746871948,0.2986903786659241,0.2705326080322265,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.8882704377174377,0.4163697063922882,0.3952891826629638,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8267379403114319,0.3333321809768677,0.2343015819787979,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.8571118116378784,0.3739979863166809,0.355468213558197,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.7575954794883728,0.2555101215839386,1.157731533050537,291.0595092773437,291.0260009765625,289.25,286.95574951171875,291.0668640136719,297.29913330078125,291.0599975585937,1.0,0.5491477847099304,1.0,1.0,0.2790980041027069,1.0,-2.8975307941436768,2.243895530700684,0.6536351442337036,1.587987184524536,0.0,0.050000000745058,0.0,139.4810791015625,158.0,12.910933494567873,-0.0,2075.421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.7962958812713623,0.299894243478775,0.2717500925064087,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8861137628555298,0.4181689620018005,0.3971210122108459,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.825188159942627,0.3351005613803863,0.2356373369693756,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8552634716033936,0.3757811486721039,0.3572915196418762,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.7562656402587891,0.2569963932037353,1.1650961637496948,291.06219482421875,291.0260009765625,289.25,286.9563903808594,291.06695556640625,297.3046875,291.0624389648437,1.0,0.552856981754303,1.0,1.0,0.2784896194934845,1.0,-2.913849115371704,2.2570109367370605,0.6568381190299988,1.597508192062378,0.0,0.050000000745058,0.0,142.1102752685547,161.0,9.841014862060549,-0.0,2115.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.7924612164497375,0.3019978702068329,0.2738626301288605,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.8820565342903137,0.4214639365673065,0.4004592597484588,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.822219729423523,0.3383256196975708,0.2380608320236206,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.8517658114433289,0.3790225088596344,0.3605892658233642,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.7536170482635498,0.2595939934253692,1.1779837608337402,291.0631408691406,291.0260009765625,289.25,286.9570617675781,291.0647888183594,297.31219482421875,291.0632019042969,1.0,0.5595920085906982,1.0,1.0,0.2772727906703949,1.0,-2.94277286529541,2.2808284759521484,0.6619443297386169,1.6149598360061646,0.0,0.050000000745058,0.0,147.0821533203125,164.0,3.465593338012696,-0.0,2190.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.7924612164497375,0.3019978702068329,0.2738626301288605,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.8820565342903137,0.4214639365673065,0.4004592597484588,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.822219729423523,0.3383256196975708,0.2380608320236206,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.8517658114433289,0.3790225088596344,0.3605892658233642,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.7536170482635498,0.2595939934253692,1.1779837608337402,291.0631408691406,291.0260009765625,289.25,286.9570617675781,291.0647888183594,297.31219482421875,291.0632019042969,1.0,0.5595920085906982,1.0,1.0,0.2772727906703949,1.0,-2.94277286529541,2.2808284759521484,0.6619443297386169,1.6149598360061646,0.0,0.050000000745058,0.0,147.0821533203125,164.0,3.465593338012696,-0.0,2190.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614318847656,0.78897625207901,0.3038426339626312,0.2756952941417694,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614318847656,0.8784646987915039,0.4244711697101593,0.4034842252731323,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614318847656,0.8195555210113525,0.3412564396858215,0.2402470707893371,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614318847656,0.8486611843109131,0.3819561600685119,0.3635522425174713,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.7511260509490967,0.2618000209331512,1.1889249086380005,291.0614318847656,291.0260009765625,289.25,286.95709228515625,291.06103515625,297.31622314453125,291.0614013671875,1.0,0.565575361251831,1.0,1.0,0.2760559916496277,1.0,-2.9679558277130127,2.302067756652832,0.6658880114555359,1.6306638717651367,0.0,0.050000000745058,0.0,151.65936279296875,152.0,-0.9196187257766724,-0.0,2257.685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614318847656,0.78897625207901,0.3038426339626312,0.2756952941417694,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614318847656,0.8784646987915039,0.4244711697101593,0.4034842252731323,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614318847656,0.8195555210113525,0.3412564396858215,0.2402470707893371,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614318847656,0.8486611843109131,0.3819561600685119,0.3635522425174713,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.7511260509490967,0.2618000209331512,1.1889249086380005,291.0614318847656,291.0260009765625,289.25,286.95709228515625,291.06103515625,297.31622314453125,291.0614013671875,1.0,0.565575361251831,1.0,1.0,0.2760559916496277,1.0,-2.9679558277130127,2.302067756652832,0.6658880114555359,1.6306638717651367,0.0,0.050000000745058,0.0,151.65936279296875,152.0,-0.9196187257766724,-0.0,2257.685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.7946140766143799,0.3055426776409149,0.2771333754062652,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.88504558801651,0.4272886514663696,0.4060553908348083,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.8255123496055603,0.3439959585666656,0.2420956790447235,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.8548278212547302,0.3846876621246338,0.3660478293895721,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.7566266059875488,0.2637208104133606,1.1972686052322388,291.0566711425781,291.0260009765625,289.25,286.9564819335937,291.05377197265625,297.3180236816406,291.0564880371094,1.0,0.5665191411972046,1.0,1.0,0.2745696306228637,1.0,-2.988033056259156,2.3205134868621826,0.6675196290016174,1.6447529792785645,0.0,0.050000000745058,0.0,149.58961486816406,140.0,-5.5401458740234375,-0.0,2282.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.7946140766143799,0.3055426776409149,0.2771333754062652,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.88504558801651,0.4272886514663696,0.4060553908348083,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.8255123496055603,0.3439959585666656,0.2420956790447235,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.8548278212547302,0.3846876621246338,0.3660478293895721,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.7566266059875488,0.2637208104133606,1.1972686052322388,291.0566711425781,291.0260009765625,289.25,286.9564819335937,291.05377197265625,297.3180236816406,291.0564880371094,1.0,0.5665191411972046,1.0,1.0,0.2745696306228637,1.0,-2.988033056259156,2.3205134868621826,0.6675196290016174,1.6447529792785645,0.0,0.050000000745058,0.0,149.58961486816406,140.0,-5.5401458740234375,-0.0,2282.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497436523437,0.806719183921814,0.307171106338501,0.2783398032188415,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.8989382982254028,0.4299830496311188,0.4083342850208282,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.8375622630119324,0.3466160595417022,0.2437300086021423,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.8678507208824158,0.3872889876365661,0.3682430684566498,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497741699219,0.7680404186248779,0.2654392421245575,1.2038440704345703,291.0496826171875,291.0260009765625,289.25,286.95538330078125,291.0453491210937,297.31842041015625,291.0494079589844,1.0,0.5647684931755066,1.0,1.0,0.2730832993984222,1.0,-3.0047335624694824,2.336646795272827,0.6680867671966553,1.6572518348693848,0.0,0.050000000745058,0.0,143.3063507080078,128.0,-8.717111587524414,-0.0,2280.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497436523437,0.806719183921814,0.307171106338501,0.2783398032188415,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.8989382982254028,0.4299830496311188,0.4083342850208282,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.8375622630119324,0.3466160595417022,0.2437300086021423,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.8678507208824158,0.3872889876365661,0.3682430684566498,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497741699219,0.7680404186248779,0.2654392421245575,1.2038440704345703,291.0496826171875,291.0260009765625,289.25,286.95538330078125,291.0453491210937,297.31842041015625,291.0494079589844,1.0,0.5647684931755066,1.0,1.0,0.2730832993984222,1.0,-3.0047335624694824,2.336646795272827,0.6680867671966553,1.6572518348693848,0.0,0.050000000745058,0.0,143.3063507080078,128.0,-8.717111587524414,-0.0,2280.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.8144376873970032,0.3079695999622345,0.278891384601593,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.9083188772201538,0.4312974810600281,0.4094024896621704,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.845587968826294,0.3478952050209045,0.2444957345724105,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.8766089677810669,0.3885552585124969,0.3692676424980163,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.7756856083869934,0.2662418186664581,1.2066783905029297,291.04571533203125,291.0260009765625,289.25,286.9546203613281,291.0409240722656,297.3182373046875,291.0454406738281,1.0,0.5632269382476807,1.0,1.0,0.2723401188850403,1.0,-3.0122411251068115,2.3441314697265625,0.6681098341941833,1.6631044149398804,0.0,0.050000000745058,0.0,139.19252014160156,128.0,-9.806683540344238,-0.0,2273.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8230189681053162,0.3087625205516815,0.2794206142425537,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.9200225472450256,0.432596743106842,0.410437673330307,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8550159931182861,0.3491604626178741,0.2452379167079925,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.8868393301963806,0.3898056149482727,0.3702583611011505,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.784601092338562,0.26701620221138,1.2092937231063845,291.0423889160156,291.0260009765625,289.25,286.95379638671875,291.0384826660156,297.31793212890625,291.0422058105469,1.0,0.5613842606544495,1.0,1.0,0.2718966901302337,1.0,-3.019349813461304,2.3505146503448486,0.6688351631164551,1.6679463386535645,0.0,0.050000000745058,0.0,134.6453399658203,116.0,-9.251435279846191,-0.0,2262.37744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.843746542930603,0.3103477656841278,0.2804423570632934,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.9490435123443604,0.4351711869239807,0.4124458134174347,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.8786522150039673,0.3516701161861419,0.2466786503791809,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.912350594997406,0.3922798931598663,0.3721754252910614,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.8063755035400391,0.2685079872608185,1.2140735387802124,291.0372314453125,291.0260009765625,289.25,286.9518127441406,291.0339050292969,297.3170471191406,291.0370788574219,1.0,0.557089626789093,1.0,1.0,0.2710098624229431,1.0,-3.03277587890625,2.362622261047364,0.6701536178588867,1.677143931388855,0.0,0.050000000745058,0.0,124.67113494873048,104.0,-7.782926082611084,-0.0,2234.951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.843746542930603,0.3103477656841278,0.2804423570632934,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.9490435123443604,0.4351711869239807,0.4124458134174347,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.8786522150039673,0.3516701161861419,0.2466786503791809,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.912350594997406,0.3922798931598663,0.3721754252910614,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.8063755035400391,0.2685079872608185,1.2140735387802124,291.0372314453125,291.0260009765625,289.25,286.9518127441406,291.0339050292969,297.3170471191406,291.0370788574219,1.0,0.557089626789093,1.0,1.0,0.2710098624229431,1.0,-3.03277587890625,2.362622261047364,0.6701536178588867,1.677143931388855,0.0,0.050000000745058,0.0,124.67113494873048,104.0,-7.782926082611084,-0.0,2234.951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8719928860664368,0.3119331300258636,0.2814342975616455,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.9817959070205688,0.4377197027206421,0.4143960475921631,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.9104475378990172,0.3541586697101593,0.2480798661708831,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.9487806558609008,0.3947263062000274,0.3740323483943939,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8325510621070862,0.2699397206306457,1.218409776687622,291.0322570800781,291.0260009765625,289.25,286.94952392578125,291.02911376953125,297.3160400390625,291.0321044921875,1.0,0.5522198677062988,1.0,1.0,0.2701230347156524,1.0,-3.045443534851074,2.3742098808288574,0.6712334156036377,1.6859887838363647,0.0,0.050000000745058,0.0,113.87418365478516,92.0,-7.201348781585693,-0.0,2201.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884800,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8719928860664368,0.3119331300258636,0.2814342975616455,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.9817959070205688,0.4377197027206421,0.4143960475921631,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.9104475378990172,0.3541586697101593,0.2480798661708831,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.9487806558609008,0.3947263062000274,0.3740323483943939,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8325510621070862,0.2699397206306457,1.218409776687622,291.0322570800781,291.0260009765625,289.25,286.94952392578125,291.02911376953125,297.3160400390625,291.0321044921875,1.0,0.5522198677062988,1.0,1.0,0.2701230347156524,1.0,-3.045443534851074,2.3742098808288574,0.6712334156036377,1.6859887838363647,0.0,0.050000000745058,0.0,113.87418365478516,92.0,-7.201348781585693,-0.0,2201.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9021351933479308,0.313482403755188,0.2824890315532684,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9990000128746032,0.4406886994838714,0.4038878679275512,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9466431140899658,0.3565964698791504,0.249518796801567,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9813185334205629,0.3971159160137176,0.37593474984169,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8593934774398804,0.2712898254394531,1.2228423357009888,291.0296936035156,291.0260009765625,289.25,286.9469909667969,291.0265808105469,297.3158264160156,291.0295104980469,1.0,0.546162486076355,1.0,1.0,0.2698445320129394,1.0,-3.043454647064209,2.373612642288208,0.6698418259620667,1.6863683462142944,0.0,0.050000000745058,0.0,104.61634063720705,95.0,-5.137685298919678,-0.0,2149.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9021351933479308,0.313482403755188,0.2824890315532684,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9990000128746032,0.4406886994838714,0.4038878679275512,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9466431140899658,0.3565964698791504,0.249518796801567,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9813185334205629,0.3971159160137176,0.37593474984169,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8593934774398804,0.2712898254394531,1.2228423357009888,291.0296936035156,291.0260009765625,289.25,286.9469909667969,291.0265808105469,297.3158264160156,291.0295104980469,1.0,0.546162486076355,1.0,1.0,0.2698445320129394,1.0,-3.043454647064209,2.373612642288208,0.6698418259620667,1.6863683462142944,0.0,0.050000000745058,0.0,104.61634063720705,95.0,-5.137685298919678,-0.0,2149.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.9168581962585448,0.315005362033844,0.2837246656417846,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.9990000128746032,0.4452770948410034,0.3880908489227295,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.9624980688095092,0.359003484249115,0.2510935664176941,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.9936139583587646,0.3994719088077545,0.3780177533626556,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.872127115726471,0.2725949883460998,1.2280596494674685,291.0260925292969,291.0260009765625,289.25,286.9443054199219,291.0241394042969,297.32098388671875,291.0260009765625,1.0,0.5433512926101685,1.0,1.0,0.2695660293102264,1.0,-3.0366051197052,2.3695998191833496,0.6670051217079163,1.6837284564971924,0.0,0.050000000745058,0.0,100.9884796142578,113.0,-4.515758991241455,-0.0,2119.146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.9168581962585448,0.315005362033844,0.2837246656417846,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.9990000128746032,0.4452770948410034,0.3880908489227295,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.9624980688095092,0.359003484249115,0.2510935664176941,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.9936139583587646,0.3994719088077545,0.3780177533626556,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.872127115726471,0.2725949883460998,1.2280596494674685,291.0260925292969,291.0260009765625,289.25,286.9443054199219,291.0241394042969,297.32098388671875,291.0260009765625,1.0,0.5433512926101685,1.0,1.0,0.2695660293102264,1.0,-3.0366051197052,2.3695998191833496,0.6670051217079163,1.6837284564971924,0.0,0.050000000745058,0.0,100.9884796142578,113.0,-4.515758991241455,-0.0,2119.146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.9171115756034852,0.3157844543457031,0.2844172716140747,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.9990000128746032,0.4477474093437195,0.3887578248977661,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.963040828704834,0.3602256178855896,0.2519389986991882,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.9939269423484802,0.4006678462028503,0.3791368901729584,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.8723343014717102,0.27326700091362,1.231037974357605,291.0251159667969,291.0260009765625,289.25,286.9429016113281,291.02508544921875,297.3245849609375,291.02520751953125,1.0,0.545070469379425,1.0,1.0,0.2694267928600311,1.0,-3.0441548824310303,2.375403642654419,0.6687511801719666,1.6875677108764648,0.0,0.050000000745058,0.0,101.41590881347656,113.0,-2.96419095993042,-0.0,2134.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.9126519560813904,0.3165695667266845,0.2851629853248596,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.9990000128746032,0.4498359858989715,0.3948096334934234,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.9590654373168944,0.3614558279514313,0.2528268098831177,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.9907543659210204,0.4018717110157013,0.3803130686283111,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.8685899376869202,0.2739475965499878,1.2342954874038696,291.026123046875,291.0260009765625,289.25,286.9414978027344,291.0281677246094,297.3268737792969,291.0263977050781,1.0,0.5484011769294739,1.0,1.0,0.2694355845451355,1.0,-3.05871057510376,2.385746479034424,0.6729640960693359,1.6945486068725586,0.0,0.050000000745058,0.0,103.26446533203124,131.0,0.152671068906784,-0.0,2170.058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.896133542060852,0.3181425631046295,0.2867530584335327,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9990000128746032,0.4523943662643432,0.4180256426334381,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.941682517528534,0.3639245331287384,0.2546828389167785,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9764984250068665,0.4042869508266449,0.3827734887599945,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8539494276046753,0.2753033339977264,1.2412928342819214,291.0310974121094,291.0260009765625,289.25,286.9386901855469,291.0357666015625,297.3250427246094,291.0315246582031,1.0,0.5587832927703857,1.0,1.0,0.2694531381130218,1.0,-3.102116584777832,2.416513681411743,0.6856029629707336,1.7154531478881836,0.0,0.050000000745058,0.0,110.06686401367188,149.0,5.4099225997924805,-0.0,2284.336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.896133542060852,0.3181425631046295,0.2867530584335327,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9990000128746032,0.4523943662643432,0.4180256426334381,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.941682517528534,0.3639245331287384,0.2546828389167785,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9764984250068665,0.4042869508266449,0.3827734887599945,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8539494276046753,0.2753033339977264,1.2412928342819214,291.0310974121094,291.0260009765625,289.25,286.9386901855469,291.0357666015625,297.3250427246094,291.0315246582031,1.0,0.5587832927703857,1.0,1.0,0.2694531381130218,1.0,-3.102116584777832,2.416513681411743,0.6856029629707336,1.7154531478881836,0.0,0.050000000745058,0.0,110.06686401367188,149.0,5.4099225997924805,-0.0,2284.336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369873046875,0.860874354839325,0.3196080029010772,0.2885993719100952,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.9736465811729432,0.4533272981643677,0.4296674728393554,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369873046875,0.9010165929794312,0.3662920892238617,0.2567428648471832,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.9368553757667542,0.4066015779972076,0.3855101764202118,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369873046875,0.8226585388183594,0.2765223085880279,1.2494617700576782,291.0370178222656,291.0260009765625,289.25,286.9359130859375,291.03924560546875,297.3160400390625,291.0370788574219,1.0,0.5711846351623535,1.0,1.0,0.2694706916809082,1.0,-3.1298141479492188,2.4360313415527344,0.6937828660011292,1.7294355630874634,0.0,0.050000000745058,0.0,124.50819396972656,167.0,5.940959930419922,-0.0,2415.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369873046875,0.860874354839325,0.3196080029010772,0.2885993719100952,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.9736465811729432,0.4533272981643677,0.4296674728393554,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369873046875,0.9010165929794312,0.3662920892238617,0.2567428648471832,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.9368553757667542,0.4066015779972076,0.3855101764202118,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369873046875,0.8226585388183594,0.2765223085880279,1.2494617700576782,291.0370178222656,291.0260009765625,289.25,286.9359130859375,291.03924560546875,297.3160400390625,291.0370788574219,1.0,0.5711846351623535,1.0,1.0,0.2694706916809082,1.0,-3.1298141479492188,2.4360313415527344,0.6937828660011292,1.7294355630874634,0.0,0.050000000745058,0.0,124.50819396972656,167.0,5.940959930419922,-0.0,2415.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.831392228603363,0.320974588394165,0.2904126346111297,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.9359408020973206,0.4548072218894958,0.4315478801727295,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.8686156272888184,0.3685671687126159,0.2587820589542389,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.8995173573493958,0.4088256061077118,0.3882206976413727,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.7935131788253784,0.2776177227497101,1.2573350667953491,291.0378112792969,291.0260009765625,289.25,286.9332580566406,291.039306640625,297.30987548828125,291.03790283203125,1.0,0.5840494632720947,1.0,1.0,0.2691105306148529,1.0,-3.153574228286743,2.453968048095703,0.6996062994003296,1.7419744729995728,0.0,0.050000000745058,0.0,141.0574188232422,185.0,2.782822132110596,-0.0,2547.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.831392228603363,0.320974588394165,0.2904126346111297,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.9359408020973206,0.4548072218894958,0.4315478801727295,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.8686156272888184,0.3685671687126159,0.2587820589542389,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.8995173573493958,0.4088256061077118,0.3882206976413727,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.7935131788253784,0.2776177227497101,1.2573350667953491,291.0378112792969,291.0260009765625,289.25,286.9332580566406,291.039306640625,297.30987548828125,291.03790283203125,1.0,0.5840494632720947,1.0,1.0,0.2691105306148529,1.0,-3.153574228286743,2.453968048095703,0.6996062994003296,1.7419744729995728,0.0,0.050000000745058,0.0,141.0574188232422,185.0,2.782822132110596,-0.0,2547.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.8067594766616821,0.3222543895244598,0.2922032177448272,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.9027109146118164,0.4566417634487152,0.4338646531105041,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.842660129070282,0.3707582652568817,0.2608060538768768,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.8711394667625427,0.4109648764133453,0.390910655260086,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.7683262825012207,0.2786111831665039,1.2650227546691897,291.0379943847656,291.0260009765625,289.25,286.9307861328125,291.0389099121094,297.3051452636719,291.0380859375,1.0,0.5968723297119141,1.0,1.0,0.2687503695487976,1.0,-3.17342495918274,2.469158411026001,0.7042666077613831,1.752801537513733,0.0,0.050000000745058,0.0,158.77871704101562,188.0,1.1180661916732788,-0.0,2681.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.8067594766616821,0.3222543895244598,0.2922032177448272,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.9027109146118164,0.4566417634487152,0.4338646531105041,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.842660129070282,0.3707582652568817,0.2608060538768768,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.8711394667625427,0.4109648764133453,0.390910655260086,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.7683262825012207,0.2786111831665039,1.2650227546691897,291.0379943847656,291.0260009765625,289.25,286.9307861328125,291.0389099121094,297.3051452636719,291.0380859375,1.0,0.5968723297119141,1.0,1.0,0.2687503695487976,1.0,-3.17342495918274,2.469158411026001,0.7042666077613831,1.752801537513733,0.0,0.050000000745058,0.0,158.77871704101562,188.0,1.1180661916732788,-0.0,2681.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380249023437,0.7987827062606812,0.3228756487369537,0.2929907441139221,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380249023437,0.8937174677848816,0.4576123654842376,0.434994101524353,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380249023437,0.8352246284484863,0.3718346357345581,0.2617343664169311,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380249023437,0.8628606200218201,0.4120142757892608,0.392141729593277,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380249023437,0.7609174251556396,0.2790835797786712,1.2683066129684448,291.0380249023437,291.0260009765625,289.25,286.9296569824219,291.03857421875,297.3030090332031,291.0380554199219,1.0,0.6014134287834167,1.0,1.0,0.2685703039169311,1.0,-3.1822755336761475,2.475989818572998,0.706285834312439,1.7577279806137085,0.0,0.050000000745058,0.0,165.2141571044922,188.0,0.5535772442817688,-0.0,2734.57177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.7931318879127502,0.3234909176826477,0.2937171161174774,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.8874207139015198,0.458613634109497,0.4361035525798797,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.830088198184967,0.372902899980545,0.2626140713691711,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.8571383953094482,0.4130536913871765,0.3933055698871612,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.7557414770126343,0.2795434594154358,1.2712575197219849,291.03765869140625,291.0260009765625,289.25,286.9285888671875,291.0377197265625,297.30108642578125,291.03765869140625,1.0,0.6052365303039551,1.0,1.0,0.2683270573616028,1.0,-3.1904892921447754,2.482556104660034,0.7079331874847412,1.7625046968460083,0.0,0.050000000745058,0.0,170.2340850830078,191.0,-0.2511364817619324,-0.0,2778.529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.7854121923446655,0.3247110843658447,0.2950737774372101,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8789415955543518,0.4606609344482422,0.4382877051830292,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8232157230377197,0.3750234842300415,0.2642947137355804,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8495186567306519,0.4151112735271454,0.395521730184555,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.7487291097640991,0.2804391086101532,1.276611089706421,291.0362548828125,291.0260009765625,289.25,286.9267578125,291.03582763671875,297.2976379394531,291.0362243652344,1.0,0.6114518046379089,1.0,1.0,0.267840564250946,1.0,-3.2058708667755127,2.494981050491333,0.7108896374702454,1.7715741395950315,0.0,0.050000000745058,0.0,177.9586944580078,179.0,-1.5043689012527466,-0.0,2852.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
