time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11885880,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.7854121923446655,0.3247110843658447,0.2950737774372101,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8789415955543518,0.4606609344482422,0.4382877051830292,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8232157230377197,0.3750234842300415,0.2642947137355804,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8495186567306519,0.4151112735271454,0.395521730184555,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.7487291097640991,0.2804391086101532,1.276611089706421,291.0362548828125,291.0260009765625,289.25,286.9267578125,291.03582763671875,297.2976379394531,291.0362243652344,1.0,0.6114518046379089,1.0,1.0,0.267840564250946,1.0,-3.2058708667755127,2.494981050491333,0.7108896374702454,1.7715741395950315,0.0,0.050000000745058,0.0,177.9586944580078,179.0,-1.5043689012527466,-0.0,2852.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.7880319952964783,0.3259316384792328,0.2961094379425049,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.8820928335189819,0.4627387225627899,0.4401749670505523,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.8261894583702087,0.3771347999572754,0.2657198011875152,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.8525174856185913,0.4171507656574249,0.397384375333786,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7509102821350098,0.281316727399826,1.2802814245224,291.0343933105469,291.0260009765625,289.25,286.92529296875,291.033447265625,297.2946472167969,291.0343322753906,1.0,0.612092912197113,1.0,1.0,0.2673541009426117,1.0,-3.217756748199463,2.504925012588501,0.7128318548202515,1.7789825201034546,0.0,0.050000000745058,0.0,177.10914611816406,167.0,-2.4169812202453613,-0.0,2872.252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.7880319952964783,0.3259316384792328,0.2961094379425049,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.8820928335189819,0.4627387225627899,0.4401749670505523,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.8261894583702087,0.3771347999572754,0.2657198011875152,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.8525174856185913,0.4171507656574249,0.397384375333786,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7509102821350098,0.281316727399826,1.2802814245224,291.0343933105469,291.0260009765625,289.25,286.92529296875,291.033447265625,297.2946472167969,291.0343322753906,1.0,0.612092912197113,1.0,1.0,0.2673541009426117,1.0,-3.217756748199463,2.504925012588501,0.7128318548202515,1.7789825201034546,0.0,0.050000000745058,0.0,177.10914611816406,167.0,-2.4169812202453613,-0.0,2872.252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.7971023917198181,0.3271838426589966,0.2969784736633301,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.8925137519836426,0.4648472666740417,0.4418912529945373,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.8352994918823242,0.3792655169963836,0.2670066356658935,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.8622339963912964,0.4191988706588745,0.3990497887134552,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.7588906288146973,0.2822088301181793,1.2830356359481812,291.0325927734375,291.0260009765625,289.25,286.9243469238281,291.03173828125,297.292236328125,291.0325622558594,1.0,0.6098962426185608,1.0,1.0,0.2669926583766937,1.0,-3.2277286052703857,2.513145446777344,0.7145833373069763,1.7850525379180908,0.0,0.050000000745058,0.0,171.11190795898438,155.0,-2.417945146560669,-0.0,2860.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.7971023917198181,0.3271838426589966,0.2969784736633301,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.8925137519836426,0.4648472666740417,0.4418912529945373,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.8352994918823242,0.3792655169963836,0.2670066356658935,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.8622339963912964,0.4191988706588745,0.3990497887134552,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.7588906288146973,0.2822088301181793,1.2830356359481812,291.0325927734375,291.0260009765625,289.25,286.9243469238281,291.03173828125,297.292236328125,291.0325622558594,1.0,0.6098962426185608,1.0,1.0,0.2669926583766937,1.0,-3.2277286052703857,2.513145446777344,0.7145833373069763,1.7850525379180908,0.0,0.050000000745058,0.0,171.11190795898438,155.0,-2.417945146560669,-0.0,2860.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.810486376285553,0.3284672498703003,0.2977776229381561,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.908159613609314,0.4669780731201172,0.443526417016983,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.8488735556602478,0.3814194202423095,0.2682326734066009,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.8768946528434753,0.4212606847286224,0.4006236493587494,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.7711527943611145,0.283125102519989,1.2853981256484983,291.0309143066406,291.0260009765625,289.25,286.9239501953125,291.0300598144531,297.29034423828125,291.0308837890625,1.0,0.60615473985672,1.0,1.0,0.2666312158107757,1.0,-3.2368640899658203,2.5207648277282715,0.7160991430282593,1.7906951904296875,0.0,0.050000000745058,0.0,162.4348907470703,143.0,-2.373628854751587,-0.0,2831.134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.810486376285553,0.3284672498703003,0.2977776229381561,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.908159613609314,0.4669780731201172,0.443526417016983,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.8488735556602478,0.3814194202423095,0.2682326734066009,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.8768946528434753,0.4212606847286224,0.4006236493587494,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.7711527943611145,0.283125102519989,1.2853981256484983,291.0309143066406,291.0260009765625,289.25,286.9239501953125,291.0300598144531,297.29034423828125,291.0308837890625,1.0,0.60615473985672,1.0,1.0,0.2666312158107757,1.0,-3.2368640899658203,2.5207648277282715,0.7160991430282593,1.7906951904296875,0.0,0.050000000745058,0.0,162.4348907470703,143.0,-2.373628854751587,-0.0,2831.134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.818248987197876,0.3291179239749908,0.2981626987457275,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.9185500741004944,0.4680486023426056,0.4443251192569732,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.857359766960144,0.3825036287307739,0.2688329517841339,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8860052227973938,0.4222955107688904,0.4013900458812713,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.7788397669792175,0.2835923433303833,1.2865042686462402,291.0300598144531,291.0260009765625,289.25,286.9239807128906,291.0292358398437,297.28955078125,291.030029296875,1.0,0.6039192080497742,1.0,1.0,0.2664504945278168,1.0,-3.2412612438201904,2.5244557857513428,0.716805636882782,1.7934319972991943,0.0,0.050000000745058,0.0,157.46347045898438,143.0,-2.362223148345948,-0.0,2812.773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8266959190368652,0.3297728896141052,0.2985426187515259,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.9305506348609924,0.4691212773323059,0.4451162815093994,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8670118451118469,0.3835916519165039,0.2694287598133087,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8962479829788208,0.4233322739601135,0.4021486341953277,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7875281572341919,0.2840646505355835,1.2875874042510986,291.0295104980469,291.0260009765625,289.25,286.9241943359375,291.029052734375,297.288818359375,291.0295104980469,1.0,0.6015398502349854,1.0,1.0,0.2663627862930298,1.0,-3.245600700378418,2.5278360843658447,0.7177645564079285,1.795870304107666,0.0,0.050000000745058,0.0,152.24380493164062,131.0,-1.9129492044448853,-0.0,2792.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8466585874557495,0.3310953378677368,0.2992947697639465,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9578509330749512,0.4712730348110199,0.4466845095157623,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8902406692504883,0.385779470205307,0.2706135213375091,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9218080639839172,0.4254120886325836,0.4036512970924377,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8080611228942871,0.2850244641304016,1.2897260189056396,291.02899169921875,291.0260009765625,289.25,286.92510986328125,291.0288391113281,297.28759765625,291.0290222167969,1.0,0.5964825749397278,1.0,1.0,0.2661873996257782,1.0,-3.254194021224976,2.534501552581787,0.7196924686431885,1.8006646633148191,0.0,0.050000000745058,0.0,141.28733825683594,119.0,-1.066290259361267,-0.0,2749.825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8466585874557495,0.3310953378677368,0.2992947697639465,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9578509330749512,0.4712730348110199,0.4466845095157623,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8902406692504883,0.385779470205307,0.2706135213375091,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9218080639839172,0.4254120886325836,0.4036512970924377,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8080611228942871,0.2850244641304016,1.2897260189056396,291.02899169921875,291.0260009765625,289.25,286.92510986328125,291.0288391113281,297.28759765625,291.0290222167969,1.0,0.5964825749397278,1.0,1.0,0.2661873996257782,1.0,-3.254194021224976,2.534501552581787,0.7196924686431885,1.8006646633148191,0.0,0.050000000745058,0.0,141.28733825683594,119.0,-1.066290259361267,-0.0,2749.825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.8728463053703308,0.3324292004108429,0.3000413477420807,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.986668586730957,0.4734284281730652,0.4482392370700836,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.9209641218185424,0.3879790604114532,0.2717938721179962,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.9553030133247375,0.4274964034557342,0.4051410555839538,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.8318825960159302,0.2860018610954284,1.2918614149093628,291.0286560058594,291.0260009765625,289.25,286.92681884765625,291.0286560058594,297.2865905761719,291.0286865234375,1.0,0.5911549925804138,1.0,1.0,0.2660119831562042,1.0,-3.26274037361145,2.541137218475342,0.7216030955314636,1.805432915687561,0.0,0.050000000745058,0.0,129.86297607421875,122.0,-0.6411682367324829,-0.0,2703.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.8728463053703308,0.3324292004108429,0.3000413477420807,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.986668586730957,0.4734284281730652,0.4482392370700836,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.9209641218185424,0.3879790604114532,0.2717938721179962,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.9553030133247375,0.4274964034557342,0.4051410555839538,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.8318825960159302,0.2860018610954284,1.2918614149093628,291.0286560058594,291.0260009765625,289.25,286.92681884765625,291.0286560058594,297.2865905761719,291.0286865234375,1.0,0.5911549925804138,1.0,1.0,0.2660119831562042,1.0,-3.26274037361145,2.541137218475342,0.7216030955314636,1.805432915687561,0.0,0.050000000745058,0.0,129.86297607421875,122.0,-0.6411682367324829,-0.0,2703.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.8883341550827026,0.3337556421756744,0.3010235130786896,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.9990000128746032,0.4755930304527282,0.4492608606815338,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.9402467012405396,0.3901762366294861,0.2731595933437347,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.9725411534309388,0.4295739233493805,0.4068768322467804,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.8453328013420105,0.2869838774204254,1.2952172756195068,291.02886962890625,291.0260009765625,289.25,286.92938232421875,291.029296875,297.28564453125,291.0289306640625,1.0,0.5900214910507202,1.0,1.0,0.2659087181091308,1.0,-3.2730212211608887,2.5487959384918213,0.7242252826690674,1.810827374458313,0.0,0.050000000745058,0.0,124.79803466796876,125.0,0.1445991545915603,-0.0,2696.5830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.8883341550827026,0.3337556421756744,0.3010235130786896,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.9990000128746032,0.4755930304527282,0.4492608606815338,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.9402467012405396,0.3901762366294861,0.2731595933437347,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.9725411534309388,0.4295739233493805,0.4068768322467804,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.8453328013420105,0.2869838774204254,1.2952172756195068,291.02886962890625,291.0260009765625,289.25,286.92938232421875,291.029296875,297.28564453125,291.0289306640625,1.0,0.5900214910507202,1.0,1.0,0.2659087181091308,1.0,-3.2730212211608887,2.5487959384918213,0.7242252826690674,1.810827374458313,0.0,0.050000000745058,0.0,124.79803466796876,125.0,0.1445991545915603,-0.0,2696.5830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8922204971313477,0.3350257873535156,0.3021336197853088,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9990000128746032,0.4780582785606384,0.4460952579975128,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9454026222229004,0.3923277854919433,0.2746318876743316,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9767029285430908,0.431603342294693,0.4087543487548828,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8486341238021851,0.2879267632961273,1.2992883920669556,291.02911376953125,291.0260009765625,289.25,286.932861328125,291.02947998046875,297.2853698730469,291.0291442871094,1.0,0.5905768275260925,1.0,1.0,0.2658054232597351,1.0,-3.279345989227295,2.5536253452301025,0.7257207036018372,1.8142902851104736,0.0,0.050000000745058,0.0,124.10285949707033,128.0,0.2254820615053177,-0.0,2705.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8922204971313477,0.3350257873535156,0.3021336197853088,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9990000128746032,0.4780582785606384,0.4460952579975128,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9454026222229004,0.3923277854919433,0.2746318876743316,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9767029285430908,0.431603342294693,0.4087543487548828,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8486341238021851,0.2879267632961273,1.2992883920669556,291.02911376953125,291.0260009765625,289.25,286.932861328125,291.02947998046875,297.2853698730469,291.0291442871094,1.0,0.5905768275260925,1.0,1.0,0.2658054232597351,1.0,-3.279345989227295,2.5536253452301025,0.7257207036018372,1.8142902851104736,0.0,0.050000000745058,0.0,124.10285949707033,128.0,0.2254820615053177,-0.0,2705.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8930072784423828,0.3356490433216095,0.3026899695396423,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.9990000128746032,0.4793843030929565,0.4457707107067108,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.946614682674408,0.393395185470581,0.2753715515136719,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.9776085019111632,0.4326084554195404,0.409696877002716,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8492666482925415,0.2883920669555664,1.3013571500778198,291.029296875,291.0260009765625,289.25,286.9349670410156,291.02984619140625,297.2855529785156,291.02935791015625,1.0,0.5913470387458801,1.0,1.0,0.2657537758350372,1.0,-3.2841546535491943,2.5572214126586914,0.7269332408905029,1.8167872428894043,0.0,0.050000000745058,0.0,124.23269653320312,128.0,0.4210067987442016,-0.0,2716.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886960,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.893269419670105,0.3362654745578766,0.3032470047473907,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.9990000128746032,0.4806910455226898,0.4462095201015472,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.9472177624702454,0.3944573700428009,0.2761130332946777,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.9780001044273376,0.4336073994636535,0.4106409549713135,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8494354486465454,0.2888533174991607,1.303443193435669,291.02960205078125,291.0260009765625,289.25,286.93731689453125,291.0303039550781,297.28564453125,291.0296630859375,1.0,0.5923632979393005,1.0,1.0,0.265689879655838,1.0,-3.2898855209350586,2.5615110397338867,0.7283744812011719,1.8197810649871824,0.0,0.050000000745058,0.0,124.5855712890625,131.0,0.6346578001976013,-0.0,2730.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8925734162330627,0.3374782502651214,0.3043588101863861,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.9990000128746032,0.4831388294696808,0.4488632977008819,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.9470164775848388,0.3965654969215393,0.2775970697402954,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.9776002168655396,0.4355858564376831,0.4125276803970337,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8486931324005127,0.289761334657669,1.3076335191726685,291.0303955078125,291.0260009765625,289.25,286.9428405761719,291.0313415527344,297.2851867675781,291.0304870605469,1.0,0.5949705243110657,1.0,1.0,0.2655620574951172,1.0,-3.3035027980804443,2.5716357231140137,0.7318670749664307,1.8268368244171145,0.0,0.050000000745058,0.0,125.8128662109375,134.0,1.02483332157135,-0.0,2765.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8925734162330627,0.3374782502651214,0.3043588101863861,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.9990000128746032,0.4831388294696808,0.4488632977008819,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.9470164775848388,0.3965654969215393,0.2775970697402954,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.9776002168655396,0.4355858564376831,0.4125276803970337,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8486931324005127,0.289761334657669,1.3076335191726685,291.0303955078125,291.0260009765625,289.25,286.9428405761719,291.0313415527344,297.2851867675781,291.0304870605469,1.0,0.5949705243110657,1.0,1.0,0.2655620574951172,1.0,-3.3035027980804443,2.5716357231140137,0.7318670749664307,1.8268368244171145,0.0,0.050000000745058,0.0,125.8128662109375,134.0,1.02483332157135,-0.0,2765.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8906442523002625,0.338663786649704,0.3054625689983368,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.9990000128746032,0.4852734208106994,0.4533405005931854,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.9453839659690856,0.3986499905586242,0.2790776193141937,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.9759870171546936,0.437536209821701,0.4144055545330047,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8468624949455261,0.2906462252140045,1.3118070363998413,291.0313720703125,291.0260009765625,289.25,286.94952392578125,291.03240966796875,297.2835998535156,291.0314636230469,1.0,0.5981584787368774,1.0,1.0,0.2654342353343963,1.0,-3.319269895553589,2.583299160003662,0.7359707355499268,1.834953784942627,0.0,0.050000000745058,0.0,127.58210754394533,137.0,1.263213276863098,-0.0,2808.539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8906442523002625,0.338663786649704,0.3054625689983368,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.9990000128746032,0.4852734208106994,0.4533405005931854,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.9453839659690856,0.3986499905586242,0.2790776193141937,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.9759870171546936,0.437536209821701,0.4144055545330047,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8468624949455261,0.2906462252140045,1.3118070363998413,291.0313720703125,291.0260009765625,289.25,286.94952392578125,291.03240966796875,297.2835998535156,291.0314636230469,1.0,0.5981584787368774,1.0,1.0,0.2654342353343963,1.0,-3.319269895553589,2.583299160003662,0.7359707355499268,1.834953784942627,0.0,0.050000000745058,0.0,127.58210754394533,137.0,1.263213276863098,-0.0,2808.539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8877961039543152,0.3398176431655884,0.3065527677536011,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.9990000128746032,0.4870598912239074,0.4590038061141968,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.9426578283309937,0.4007053971290588,0.2805494666099548,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.9734203815460204,0.439453125,0.4162675440311432,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.844228208065033,0.2915022373199463,1.315925359725952,291.0313720703125,291.02801513671875,289.2483825683594,286.9569091796875,291.0317077636719,297.2808837890625,291.0314025878906,1.0,0.6017411351203918,1.0,1.0,0.26522958278656,1.0,-3.336348533630371,2.5961391925811768,0.7402091026306152,1.8439617156982424,0.0,0.050000000745058,0.0,129.7700958251953,140.0,0.1784788966178894,-0.0,2857.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8877961039543152,0.3398176431655884,0.3065527677536011,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.9990000128746032,0.4870598912239074,0.4590038061141968,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.9426578283309937,0.4007053971290588,0.2805494666099548,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.9734203815460204,0.439453125,0.4162675440311432,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.844228208065033,0.2915022373199463,1.315925359725952,291.0313720703125,291.02801513671875,289.2483825683594,286.9569091796875,291.0317077636719,297.2808837890625,291.0314025878906,1.0,0.6017411351203918,1.0,1.0,0.26522958278656,1.0,-3.336348533630371,2.5961391925811768,0.7402091026306152,1.8439617156982424,0.0,0.050000000745058,0.0,129.7700958251953,140.0,0.1784788966178894,-0.0,2857.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8829543590545654,0.3409160375595093,0.3076297640800476,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.9970954060554504,0.4886258840560913,0.4625778496265411,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9375182390213012,0.4027082026004791,0.2820130288600921,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.9687016010284424,0.4413133561611175,0.4181144535541534,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8398570418357849,0.2923087775707245,1.3200005292892456,291.0290832519531,291.0339050292969,289.2436218261719,286.9645690917969,291.0279846191406,297.2774353027344,291.0290222167969,1.0,0.605361819267273,1.0,1.0,0.2650249600410461,1.0,-3.3511388301849365,2.607349872589112,0.7437887787818909,1.8519245386123653,0.0,0.050000000745058,0.0,132.67088317871094,143.0,-2.362718105316162,-0.0,2905.173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8829543590545654,0.3409160375595093,0.3076297640800476,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.9970954060554504,0.4886258840560913,0.4625778496265411,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9375182390213012,0.4027082026004791,0.2820130288600921,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.9687016010284424,0.4413133561611175,0.4181144535541534,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8398570418357849,0.2923087775707245,1.3200005292892456,291.0290832519531,291.0339050292969,289.2436218261719,286.9645690917969,291.0279846191406,297.2774353027344,291.0290222167969,1.0,0.605361819267273,1.0,1.0,0.2650249600410461,1.0,-3.3511388301849365,2.607349872589112,0.7437887787818909,1.8519245386123653,0.0,0.050000000745058,0.0,132.67088317871094,143.0,-2.362718105316162,-0.0,2905.173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.87984699010849,0.3414405584335327,0.3081590831279754,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.9945557713508606,0.489446073770523,0.4633866250514984,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.9340845346450806,0.4036860764026642,0.282738447189331,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.9655237197875975,0.4422186017036438,0.4190280735492706,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.8370788097381592,0.2926904261112213,1.3220038414001465,291.0269775390625,291.0382080078125,289.2401733398437,286.96844482421875,291.0250549316406,297.2758178710937,291.0268249511719,1.0,0.6070696711540222,1.0,1.0,0.2649226486682892,1.0,-3.3568241596221924,2.611737966537476,0.7450862526893616,1.8550525903701784,0.0,0.050000000745058,0.0,134.3562774658203,143.0,-4.008761882781982,-0.0,2927.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8770075440406799,0.3419529497623443,0.3086727857589721,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9921724796295166,0.4902871251106262,0.4642174839973449,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9309473037719728,0.404652327299118,0.2834522128105163,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9625600576400756,0.4431111216545105,0.4199249744415283,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.8345386981964111,0.2930620908737182,1.323939561843872,291.0249938964844,291.0433654785156,289.2359924316406,286.9723815917969,291.0232849121094,297.2742614746094,291.02490234375,1.0,0.6087629199028015,1.0,1.0,0.2650655508041382,1.0,-3.362706661224365,2.6155364513397217,0.747170090675354,1.8575385808944704,0.0,0.050000000745058,0.0,135.97608947753906,146.0,-4.478179454803467,-0.0,2949.404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.8716498613357544,0.3429459035396576,0.3096687197685241,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.9874913096427916,0.4919945895671844,0.4659143686294555,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.925011932849884,0.4065539240837097,0.2848559916019439,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.956794261932373,0.4448613822460174,0.4216831922531128,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209655761719,0.829736590385437,0.2937784492969513,1.32767653465271,291.0209045410156,291.0561218261719,289.2257080078125,286.9803771972656,291.0185546875,297.2713623046875,291.0207824707031,1.0,0.6120853424072266,1.0,1.0,0.2653513848781585,1.0,-3.3742425441741943,2.6228668689727783,0.7513756155967712,1.862294554710388,0.0,0.050000000745058,0.0,139.1704559326172,149.0,-5.49259090423584,-0.0,2992.944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.8716498613357544,0.3429459035396576,0.3096687197685241,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.9874913096427916,0.4919945895671844,0.4659143686294555,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.925011932849884,0.4065539240837097,0.2848559916019439,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.956794261932373,0.4448613822460174,0.4216831922531128,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209655761719,0.829736590385437,0.2937784492969513,1.32767653465271,291.0209045410156,291.0561218261719,289.2257080078125,286.9803771972656,291.0185546875,297.2713623046875,291.0207824707031,1.0,0.6120853424072266,1.0,1.0,0.2653513848781585,1.0,-3.3742425441741943,2.6228668689727783,0.7513756155967712,1.862294554710388,0.0,0.050000000745058,0.0,139.1704559326172,149.0,-5.49259090423584,-0.0,2992.944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01519775390625,0.8666215538978577,0.343889832496643,0.3106214702129364,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01513671875,0.9828574061393738,0.4936935007572174,0.4676147103309631,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151672363281,0.9194533824920654,0.4084078669548034,0.2862271070480346,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151672363281,0.9511802792549132,0.4465589225292206,0.4233924150466919,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152282714844,0.8251993060112,0.2944560348987579,1.3312389850616455,291.01513671875,291.0719299316406,289.21295166015625,286.98846435546875,291.01190185546875,297.2684936523437,291.01495361328125,1.0,0.615329921245575,1.0,1.0,0.2656371891498565,1.0,-3.385422706604004,2.629938840866089,0.7554837465286255,1.86687445640564,0.0,0.050000000745058,0.0,142.33071899414062,152.0,-7.373817443847656,-0.0,3035.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01519775390625,0.8666215538978577,0.343889832496643,0.3106214702129364,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01513671875,0.9828574061393738,0.4936935007572174,0.4676147103309631,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151672363281,0.9194533824920654,0.4084078669548034,0.2862271070480346,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151672363281,0.9511802792549132,0.4465589225292206,0.4233924150466919,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152282714844,0.8251993060112,0.2944560348987579,1.3312389850616455,291.01513671875,291.0719299316406,289.21295166015625,286.98846435546875,291.01190185546875,297.2684936523437,291.01495361328125,1.0,0.615329921245575,1.0,1.0,0.2656371891498565,1.0,-3.385422706604004,2.629938840866089,0.7554837465286255,1.86687445640564,0.0,0.050000000745058,0.0,142.33071899414062,152.0,-7.373817443847656,-0.0,3035.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.8618838787078857,0.3448132574558258,0.3115454614162445,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.978255331516266,0.4953853785991668,0.4693027436733246,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.914268672466278,0.4102404713630676,0.2875759601593017,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.9457175731658936,0.4482292830944061,0.4250665307044983,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.8208672404289246,0.2951140403747558,1.3346797227859497,291.01568603515625,291.0904846191406,289.197998046875,286.9966125488281,291.0164794921875,297.2657775878906,291.0158386230469,1.0,0.6185122728347778,1.0,1.0,0.2677100002765655,1.0,-3.396337985992432,2.631247043609619,0.7650911808013916,1.8657684326171875,0.0,0.050000000745058,0.0,145.46763610839844,155.0,-0.6550821661949158,-0.0,3078.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.8618838787078857,0.3448132574558258,0.3115454614162445,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.978255331516266,0.4953853785991668,0.4693027436733246,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.914268672466278,0.4102404713630676,0.2875759601593017,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.9457175731658936,0.4482292830944061,0.4250665307044983,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.8208672404289246,0.2951140403747558,1.3346797227859497,291.01568603515625,291.0904846191406,289.197998046875,286.9966125488281,291.0164794921875,297.2657775878906,291.0158386230469,1.0,0.6185122728347778,1.0,1.0,0.2677100002765655,1.0,-3.396337985992432,2.631247043609619,0.7650911808013916,1.8657684326171875,0.0,0.050000000745058,0.0,145.46763610839844,155.0,-0.6550821661949158,-0.0,3078.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.8575465083122253,0.3457506895065307,0.3124760389328003,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.973825991153717,0.4970926344394684,0.4710012376308441,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.9096217751502992,0.4120832979679107,0.2889273762702942,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.9405797123908995,0.4499030113220215,0.4267374575138092,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.8168146014213562,0.2957801222801208,1.33812415599823,291.0186767578125,291.11151123046875,289.1810302734375,287.0047912597656,291.0203552246094,297.2635192871094,291.0188293457031,1.0,0.6216566562652588,1.0,1.0,0.2697828114032745,1.0,-3.407277584075928,2.6323485374450684,0.7749290466308594,1.8644508123397827,0.0,0.050000000745058,0.0,148.5447540283203,158.0,2.5416202545166016,-0.0,3120.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
