time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11888040,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.8575465083122253,0.3457506895065307,0.3124760389328003,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.973825991153717,0.4970926344394684,0.4710012376308441,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.9096217751502992,0.4120832979679107,0.2889273762702942,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.9405797123908995,0.4499030113220215,0.4267374575138092,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.8168146014213562,0.2957801222801208,1.33812415599823,291.0186767578125,291.11151123046875,289.1810302734375,287.0047912597656,291.0203552246094,297.2635192871094,291.0188293457031,1.0,0.6216566562652588,1.0,1.0,0.2697828114032745,1.0,-3.407277584075928,2.6323485374450684,0.7749290466308594,1.8644508123397827,0.0,0.050000000745058,0.0,148.5447540283203,158.0,2.5416202545166016,-0.0,3120.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02001953125,0.8554940223693848,0.3462181687355041,0.3129414916038513,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02001953125,0.9716557860374452,0.4979442358016968,0.4718502163887024,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02001953125,0.9074690937995912,0.413002997636795,0.2896026968955993,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02001953125,0.9381074905395508,0.4507361352443695,0.4275703430175781,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199890136719,0.814860999584198,0.2961143851280212,1.3398525714874268,291.02001953125,291.12286376953125,289.171875,287.00885009765625,291.0217590332031,297.2624816894531,291.0201721191406,1.0,0.62321937084198,1.0,1.0,0.270819216966629,1.0,-3.412752151489258,2.632888078689575,0.7798641920089722,1.863781809806824,0.0,0.050000000745058,0.0,150.071044921875,158.0,3.0140175819396973,-0.0,3141.61572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242004394531,0.8535014390945435,0.3466903269290924,0.3134081363677978,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.9695020318031312,0.4987996518611908,0.4726997911930084,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.9054138660430908,0.4139268398284912,0.290278673171997,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.9356843829154968,0.4515721201896667,0.4284031093120575,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.812937319278717,0.2964527308940887,1.3415895700454712,291.0242919921875,291.134765625,289.16229248046875,287.0129089355469,291.0295715332031,297.2615661621094,291.0247497558594,1.0,0.6247776746749878,1.0,1.0,0.2728103697299957,1.0,-3.4182379245758057,2.630525588989258,0.7877123355865479,1.8602190017700195,0.0,0.050000000745058,0.0,151.59486389160156,161.0,7.788715839385986,-0.0,3162.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.8498003482818604,0.3476785123348236,0.3143698275089264,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380249023437,0.965375542640686,0.5005497932434082,0.4744249284267425,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.9017106294631958,0.4158147573471069,0.2916505336761474,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.9311322569847108,0.4532792866230011,0.4300909340381622,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.8092712163925171,0.2971642613410949,1.3451755046844482,291.0380249023437,291.1499938964844,289.1419982910156,287.02099609375,291.0459899902344,297.26025390625,291.03857421875,1.0,0.6278985738754272,1.0,1.0,0.2767927348613739,1.0,-3.429461479187012,2.6255195140838623,0.8039420247077942,1.8527506589889529,0.0,0.050000000745058,0.0,154.59765625,164.0,15.78703498840332,-0.0,3205.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.8498003482818604,0.3476785123348236,0.3143698275089264,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380249023437,0.965375542640686,0.5005497932434082,0.4744249284267425,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.9017106294631958,0.4158147573471069,0.2916505336761474,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.9311322569847108,0.4532792866230011,0.4300909340381622,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.8092712163925171,0.2971642613410949,1.3451755046844482,291.0380249023437,291.1499938964844,289.1419982910156,287.02099609375,291.0459899902344,297.26025390625,291.03857421875,1.0,0.6278985738754272,1.0,1.0,0.2767927348613739,1.0,-3.429461479187012,2.6255195140838623,0.8039420247077942,1.8527506589889529,0.0,0.050000000745058,0.0,154.59765625,164.0,15.78703498840332,-0.0,3205.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.8464348912239075,0.3487122058868408,0.3153743743896484,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527648925781,0.9614784717559814,0.5023406147956848,0.476189911365509,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.8983808755874634,0.41774582862854,0.293053388595581,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.92694753408432,0.4550242722034454,0.4318152070045471,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526123046875,0.8058139085769653,0.2979223430156708,1.3489627838134766,291.0527648925781,291.1499938964844,289.120361328125,287.0289306640625,291.0616760253906,297.259521484375,291.0533447265625,1.0,0.631043553352356,1.0,1.0,0.2807750701904297,1.0,-3.441108226776123,2.620729684829712,0.8203787803649902,1.8454025983810425,0.0,0.050000000745058,0.0,157.5556640625,167.0,19.02205276489257,-0.0,3249.80615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.8464348912239075,0.3487122058868408,0.3153743743896484,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527648925781,0.9614784717559814,0.5023406147956848,0.476189911365509,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.8983808755874634,0.41774582862854,0.293053388595581,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.92694753408432,0.4550242722034454,0.4318152070045471,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526123046875,0.8058139085769653,0.2979223430156708,1.3489627838134766,291.0527648925781,291.1499938964844,289.120361328125,287.0289306640625,291.0616760253906,297.259521484375,291.0533447265625,1.0,0.631043553352356,1.0,1.0,0.2807750701904297,1.0,-3.441108226776123,2.620729684829712,0.8203787803649902,1.8454025983810425,0.0,0.050000000745058,0.0,157.5556640625,167.0,19.02205276489257,-0.0,3249.80615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.8432938456535339,0.3497725427150726,0.3164045512676239,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.957720160484314,0.5041549801826477,0.4779785871505737,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.8952690362930298,0.4197041392326355,0.2944760918617248,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.923020601272583,0.4567921459674835,0.4335621893405914,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8025094270706177,0.2987174391746521,1.3529173135757446,291.0688781738281,291.1499938964844,289.0976257324219,287.0367431640625,291.07879638671875,297.2591552734375,291.06951904296875,1.0,0.6342147588729858,1.0,1.0,0.2850276529788971,1.0,-3.4530673027038574,2.615220069885254,0.8378472924232483,1.8372610807418823,0.0,0.050000000745058,0.0,160.503662109375,170.0,21.44844627380371,-0.0,3294.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.8432938456535339,0.3497725427150726,0.3164045512676239,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.957720160484314,0.5041549801826477,0.4779785871505737,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.8952690362930298,0.4197041392326355,0.2944760918617248,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.923020601272583,0.4567921459674835,0.4335621893405914,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8025094270706177,0.2987174391746521,1.3529173135757446,291.0688781738281,291.1499938964844,289.0976257324219,287.0367431640625,291.07879638671875,297.2591552734375,291.06951904296875,1.0,0.6342147588729858,1.0,1.0,0.2850276529788971,1.0,-3.4530673027038574,2.615220069885254,0.8378472924232483,1.8372610807418823,0.0,0.050000000745058,0.0,160.503662109375,170.0,21.44844627380371,-0.0,3294.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.8403290510177612,0.3508506417274475,0.3174522519111633,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.9540703296661376,0.5059848427772522,0.4797832667827606,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853576660156,0.8923302292823792,0.4216825067996979,0.2959136664867401,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.9193132519721984,0.4585756361484527,0.4353251457214355,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852355957031,0.7993751168251038,0.2995440065860748,1.3570170402526855,291.0854187011719,291.1499938964844,289.0740051269531,287.0443420410156,291.0955810546875,297.2590026855469,291.0860290527344,1.0,0.6374108195304871,1.0,1.0,0.2892802357673645,1.0,-3.465278148651123,2.609776020050049,0.8555021286010742,1.829113841056824,0.0,0.050000000745058,0.0,163.45355224609375,173.0,22.48710823059082,-0.0,3340.49658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.8403290510177612,0.3508506417274475,0.3174522519111633,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.9540703296661376,0.5059848427772522,0.4797832667827606,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853576660156,0.8923302292823792,0.4216825067996979,0.2959136664867401,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.9193132519721984,0.4585756361484527,0.4353251457214355,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852355957031,0.7993751168251038,0.2995440065860748,1.3570170402526855,291.0854187011719,291.1499938964844,289.0740051269531,287.0443420410156,291.0955810546875,297.2590026855469,291.0860290527344,1.0,0.6374108195304871,1.0,1.0,0.2892802357673645,1.0,-3.465278148651123,2.609776020050049,0.8555021286010742,1.829113841056824,0.0,0.050000000745058,0.0,163.45355224609375,173.0,22.48710823059082,-0.0,3340.49658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935363769531,0.8388996720314026,0.3513929843902588,0.3179798722267151,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.9522772431373596,0.5069023370742798,0.4806888401508331,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.8909134268760681,0.4226761758327484,0.2966361045837402,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936279296875,0.9175316095352172,0.4594702422618866,0.4362100660800934,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.7978610396385193,0.2999665141105652,1.359111189842224,291.0936584472656,291.1499938964844,289.0619201660156,287.0480651855469,291.1038513183594,297.2590026855469,291.0942687988281,1.0,0.6390162706375122,1.0,1.0,0.2914065420627594,1.0,-3.471453905105591,2.6070735454559326,0.8643802404403687,1.8250359296798704,0.0,0.050000000745058,0.0,164.93203735351562,173.0,22.682992935180664,-0.0,3363.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.837497353553772,0.3519287705421448,0.3185059726238251,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.9504991769790648,0.5078131556510925,0.4815925061702728,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.889523983001709,0.4236646890640259,0.2973581254482269,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.9157914519309998,0.4603590071201324,0.4370935559272766,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.7963754534721375,0.3003894984722137,1.3612213134765625,291.0987854003906,291.1499938964844,289.0497131347656,287.0517272949219,291.1053771972656,297.2589416503906,291.0990600585937,1.0,0.6406251192092896,1.0,1.0,0.2925872504711151,1.0,-3.4776430130004883,2.607287883758545,0.8703550696372986,1.82385528087616,0.0,0.050000000745058,0.0,166.41513061523438,176.0,18.05340385437012,-0.0,3387.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.8346441984176636,0.3529367446899414,0.319515585899353,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.9468342065811156,0.5095717310905457,0.4833554327487945,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.8866870999336243,0.4255858063697815,0.29877370595932,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.9122861623764038,0.4620790481567383,0.4388205111026764,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.793364942073822,0.3012056648731231,1.365365982055664,291.1029968261719,291.1499938964844,289.02496337890625,287.058837890625,291.10662841796875,297.2582702636719,291.1031494140625,1.0,0.6438269019126892,1.0,1.0,0.2949486970901489,1.0,-3.48974347114563,2.607896327972412,0.8818471431732178,1.8217188119888303,0.0,0.050000000745058,0.0,169.4398956298828,179.0,9.67290496826172,-0.0,3433.6669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.8346441984176636,0.3529367446899414,0.319515585899353,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.9468342065811156,0.5095717310905457,0.4833554327487945,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.8866870999336243,0.4255858063697815,0.29877370595932,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.9122861623764038,0.4620790481567383,0.4388205111026764,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.793364942073822,0.3012056648731231,1.365365982055664,291.1029968261719,291.1499938964844,289.02496337890625,287.058837890625,291.10662841796875,297.2582702636719,291.1031494140625,1.0,0.6438269019126892,1.0,1.0,0.2949486970901489,1.0,-3.48974347114563,2.607896327972412,0.8818471431732178,1.8217188119888303,0.0,0.050000000745058,0.0,169.4398956298828,179.0,9.67290496826172,-0.0,3433.6669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.8317400217056274,0.3538716435432434,0.3204609155654907,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.9430496096611024,0.5112552046775818,0.4850497543811798,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.8837935328483582,0.427441656589508,0.3001451790332794,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.9087886810302734,0.4637294709682464,0.4404843151569366,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.790312647819519,0.3019798994064331,1.3693437576293943,291.1054077148437,291.1499938964844,289.0,287.065673828125,291.1075744628906,297.2570495605469,291.10552978515625,1.0,0.6469836831092834,1.0,1.0,0.2973101437091827,1.0,-3.501354455947876,2.6081316471099854,0.893222987651825,1.8192814588546755,0.0,0.050000000745058,0.0,172.524658203125,182.0,5.299846172332764,-0.0,3479.77783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.8317400217056274,0.3538716435432434,0.3204609155654907,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.9430496096611024,0.5112552046775818,0.4850497543811798,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.8837935328483582,0.427441656589508,0.3001451790332794,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.9087886810302734,0.4637294709682464,0.4404843151569366,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.790312647819519,0.3019798994064331,1.3693437576293943,291.1054077148437,291.1499938964844,289.0,287.065673828125,291.1075744628906,297.2570495605469,291.10552978515625,1.0,0.6469836831092834,1.0,1.0,0.2973101437091827,1.0,-3.501354455947876,2.6081316471099854,0.893222987651825,1.8192814588546755,0.0,0.050000000745058,0.0,172.524658203125,182.0,5.299846172332764,-0.0,3479.77783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.8288260698318481,0.3547352254390716,0.3213453888893127,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.9392104744911194,0.512863039970398,0.4866765439510345,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.8808950185775757,0.4292318820953369,0.3014736473560333,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.9053791761398317,0.4653091728687286,0.4420852065086365,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10406494140625,0.7872600555419922,0.3027076721191406,1.3731324672698977,291.1040344238281,291.1499938964844,288.9750366210937,287.0722045898437,291.1037292480469,297.2553100585937,291.1039733886719,1.0,0.6500809192657471,1.0,1.0,0.2990496754646301,1.0,-3.512457132339477,2.6099894046783447,0.9024676084518432,1.8185356855392456,0.0,0.050000000745058,0.0,175.64254760742188,185.0,0.0070335292257368,-0.0,3525.15673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889120,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.8288260698318481,0.3547352254390716,0.3213453888893127,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.9392104744911194,0.512863039970398,0.4866765439510345,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.8808950185775757,0.4292318820953369,0.3014736473560333,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.9053791761398317,0.4653091728687286,0.4420852065086365,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10406494140625,0.7872600555419922,0.3027076721191406,1.3731324672698977,291.1040344238281,291.1499938964844,288.9750366210937,287.0722045898437,291.1037292480469,297.2553100585937,291.1039733886719,1.0,0.6500809192657471,1.0,1.0,0.2990496754646301,1.0,-3.512457132339477,2.6099894046783447,0.9024676084518432,1.8185356855392456,0.0,0.050000000745058,0.0,175.64254760742188,185.0,0.0070335292257368,-0.0,3525.15673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.8258991241455078,0.3555234968662262,0.3221632838249206,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.935329794883728,0.514388918876648,0.4882277548313141,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.8779956102371216,0.4309509396553039,0.3027536273002624,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.902083694934845,0.4668119251728058,0.4436152279376983,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.7842082381248474,0.3033818304538727,1.3766921758651731,291.10089111328125,291.1499938964844,288.9502868652344,287.0783996582031,291.09967041015625,297.25311279296875,291.1007995605469,1.0,0.6531022191047668,1.0,1.0,0.3007892072200775,1.0,-3.522969007492065,2.6114847660064697,0.9114841818809508,1.8175283670425413,0.0,0.050000000745058,0.0,178.78468322753906,188.0,-2.8540737628936768,-0.0,3569.511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.8258991241455078,0.3555234968662262,0.3221632838249206,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.935329794883728,0.514388918876648,0.4882277548313141,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.8779956102371216,0.4309509396553039,0.3027536273002624,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.902083694934845,0.4668119251728058,0.4436152279376983,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.7842082381248474,0.3033818304538727,1.3766921758651731,291.10089111328125,291.1499938964844,288.9502868652344,287.0783996582031,291.09967041015625,297.25311279296875,291.1007995605469,1.0,0.6531022191047668,1.0,1.0,0.3007892072200775,1.0,-3.522969007492065,2.6114847660064697,0.9114841818809508,1.8175283670425413,0.0,0.050000000745058,0.0,178.78468322753906,188.0,-2.8540737628936768,-0.0,3569.511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.8244438171386719,0.3558957278728485,0.322551816701889,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0991516113281,0.9333966970443726,0.5151270031929016,0.4889792799949646,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.8765621781349182,0.4317891895771026,0.3033783435821533,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0991516113281,0.9004712700843811,0.4675398468971252,0.4443575739860534,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.7826972007751465,0.3037022650241852,1.3783962726593018,291.0991516113281,291.1499938964844,288.9380798339844,287.0813293457031,291.09771728515625,297.2518920898437,291.0990600585937,1.0,0.6545852422714233,1.0,1.0,0.3016589879989624,1.0,-3.528034448623657,2.612093448638916,0.915941059589386,1.816919445991516,0.0,0.050000000745058,0.0,180.3577880859375,188.0,-3.627664089202881,-0.0,3591.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.8230007886886597,0.3562583029270172,0.322930634021759,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978698730469,0.9314805269241332,0.5158534049987793,0.4897188246250152,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978698730469,0.8751480579376221,0.4326178431510925,0.3039956390857696,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978698730469,0.8988767266273499,0.4682567417621612,0.4450885951519012,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.7812039256095886,0.3040150105953216,1.380062699317932,291.0978698730469,291.1499938964844,288.9259948730469,287.0841979980469,291.09674072265625,297.25067138671875,291.09783935546875,1.0,0.656052827835083,1.0,1.0,0.3026560544967651,1.0,-3.533006191253662,2.6122334003448486,0.920772671699524,1.8158615827560425,0.0,0.050000000745058,0.0,181.9295959472656,191.0,-3.495321750640869,-0.0,3612.962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8201662302017212,0.3569571673870086,0.3236613571643829,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.9277299046516418,0.5172721147537231,0.4911624491214752,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8723986744880676,0.4342480897903442,0.3052090108394623,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8957626819610596,0.469658225774765,0.4465169906616211,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.7782896161079407,0.3046192526817322,1.3832874298095703,291.09619140625,291.1499938964844,288.9023742675781,287.0896301269531,291.0954284667969,297.2481689453125,291.09619140625,1.0,0.6589375734329224,1.0,1.0,0.3046501576900482,1.0,-3.542679071426392,2.6122541427612305,0.9304251074790956,1.8135480880737305,0.0,0.050000000745058,0.0,185.05593872070312,194.0,-2.7165637016296387,-0.0,3655.628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8201662302017212,0.3569571673870086,0.3236613571643829,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.9277299046516418,0.5172721147537231,0.4911624491214752,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8723986744880676,0.4342480897903442,0.3052090108394623,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8957626819610596,0.469658225774765,0.4465169906616211,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.7782896161079407,0.3046192526817322,1.3832874298095703,291.09619140625,291.1499938964844,288.9023742675781,287.0896301269531,291.0954284667969,297.2481689453125,291.09619140625,1.0,0.6589375734329224,1.0,1.0,0.3046501576900482,1.0,-3.542679071426392,2.6122541427612305,0.9304251074790956,1.8135480880737305,0.0,0.050000000745058,0.0,185.05593872070312,194.0,-2.7165637016296387,-0.0,3655.628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.8174014091491699,0.3576314747333526,0.324368268251419,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9241061210632324,0.518657386302948,0.4925726950168609,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.8697599172592163,0.4358525574207306,0.3064030706882477,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.892755925655365,0.4710283577442169,0.4479140043258667,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.7754797339439392,0.305205225944519,1.386420965194702,291.0951843261719,291.1499938964844,288.879638671875,287.0946655273437,291.09478759765625,297.2456970214844,291.0951843261719,1.0,0.6617729067802429,1.0,1.0,0.3066442608833313,1.0,-3.5521116256713867,2.6120829582214355,0.9400286078453064,1.8111138343811035,0.0,0.050000000745058,0.0,188.16372680664065,197.0,-1.8521877527236936,-0.0,3697.802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.8174014091491699,0.3576314747333526,0.324368268251419,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9241061210632324,0.518657386302948,0.4925726950168609,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.8697599172592163,0.4358525574207306,0.3064030706882477,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.892755925655365,0.4710283577442169,0.4479140043258667,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.7754797339439392,0.305205225944519,1.386420965194702,291.0951843261719,291.1499938964844,288.879638671875,287.0946655273437,291.09478759765625,297.2456970214844,291.0951843261719,1.0,0.6617729067802429,1.0,1.0,0.3066442608833313,1.0,-3.5521116256713867,2.6120829582214355,0.9400286078453064,1.8111138343811035,0.0,0.050000000745058,0.0,188.16372680664065,197.0,-1.8521877527236936,-0.0,3697.802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.8147061467170715,0.3582916855812073,0.3250593543052673,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.9206286072731018,0.5200200080871582,0.4939583241939544,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.8672378063201904,0.4374414384365082,0.3075838983058929,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.8898640275001526,0.4723774790763855,0.4492879807949066,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.7727818489074707,0.3057819008827209,1.3894990682601929,291.0959777832031,291.1499938964844,288.8580017089844,287.0992736816406,291.0966186523437,297.24334716796875,291.0960388183594,1.0,0.6645693182945251,1.0,1.0,0.3088497221469879,1.0,-3.56138563156128,2.611088514328003,0.950297236442566,1.8079230785369875,0.0,0.050000000745058,0.0,191.25164794921875,200.0,0.2601417005062103,-0.0,3739.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.8147061467170715,0.3582916855812073,0.3250593543052673,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.9206286072731018,0.5200200080871582,0.4939583241939544,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.8672378063201904,0.4374414384365082,0.3075838983058929,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.8898640275001526,0.4723774790763855,0.4492879807949066,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.7727818489074707,0.3057819008827209,1.3894990682601929,291.0959777832031,291.1499938964844,288.8580017089844,287.0992736816406,291.0966186523437,297.24334716796875,291.0960388183594,1.0,0.6645693182945251,1.0,1.0,0.3088497221469879,1.0,-3.56138563156128,2.611088514328003,0.950297236442566,1.8079230785369875,0.0,0.050000000745058,0.0,191.25164794921875,200.0,0.2601417005062103,-0.0,3739.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.81208336353302,0.3589447438716888,0.325741708278656,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.9173180460929872,0.5213664174079895,0.4953260421752929,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.864840567111969,0.439021497964859,0.3087566792964935,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.8870964646339417,0.4737118780612945,0.4506455063819885,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.7702059149742126,0.306356817483902,1.3925564289093018,291.09820556640625,291.1499938964844,288.83770751953125,287.1034545898437,291.099609375,297.2411804199219,291.09832763671875,1.0,0.6673347353935242,1.0,1.0,0.3110551834106445,1.0,-3.570573568344116,2.6099839210510254,0.9605896472930908,1.804671049118042,0.0,0.050000000745058,0.0,194.31524658203125,203.0,2.146845579147339,-0.0,3781.362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.81208336353302,0.3589447438716888,0.325741708278656,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.9173180460929872,0.5213664174079895,0.4953260421752929,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.864840567111969,0.439021497964859,0.3087566792964935,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.8870964646339417,0.4737118780612945,0.4506455063819885,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.7702059149742126,0.306356817483902,1.3925564289093018,291.09820556640625,291.1499938964844,288.83770751953125,287.1034545898437,291.099609375,297.2411804199219,291.09832763671875,1.0,0.6673347353935242,1.0,1.0,0.3110551834106445,1.0,-3.570573568344116,2.6099839210510254,0.9605896472930908,1.804671049118042,0.0,0.050000000745058,0.0,194.31524658203125,203.0,2.146845579147339,-0.0,3781.362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.8107940554618835,0.3592696785926819,0.3260809183120727,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.91572368144989,0.5220350623130798,0.4960050582885742,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.8636847138404846,0.4398094713687897,0.3093411922454834,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.8857555389404297,0.4743750989437103,0.451319932937622,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.7689605951309204,0.306645005941391,1.394085168838501,291.09979248046875,291.1499938964844,288.828125,287.1053771972656,291.1015625,297.2401733398437,291.0999450683594,1.0,0.668709397315979,1.0,1.0,0.3121578991413116,1.0,-3.5751519203186035,2.6094110012054443,0.9657408595085144,1.8030366897583008,0.0,0.050000000745058,0.0,195.84060668945312,203.0,3.0458405017852783,-0.0,3802.208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.809516191482544,0.359593003988266,0.3264188766479492,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.9141683578491212,0.5227003693580627,0.4966810345649719,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.8625547289848328,0.4405956864356994,0.3099245727062225,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.8844407200813293,0.4750353991985321,0.4519916772842407,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.101318359375,0.7677414417266846,0.3069334626197815,1.3956151008605957,291.1013488769531,291.1499938964844,288.8189697265625,287.107177734375,291.1032409667969,297.2392272949219,291.1015014648437,1.0,0.6700797080993652,1.0,1.0,0.31317800283432,1.0,-3.579721689224243,2.6090869903564453,0.970634698867798,1.8016562461853027,0.0,0.050000000745058,0.0,197.3630523681641,206.0,3.5598151683807373,-0.0,3823.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.8081969022750854,0.3599269688129425,0.3267682790756225,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.91259104013443,0.5233878493309021,0.4973798096179962,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.8614051342010498,0.4414108991622925,0.3105295598506927,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.8830990195274353,0.4757182598114013,0.452686607837677,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.7665001153945923,0.3072338700294494,1.3972073793411257,291.1031799316406,291.1499938964844,288.8099060058594,287.10894775390625,291.10528564453125,297.2382507324219,291.10333251953125,1.0,0.6714997887611389,1.0,1.0,0.3142389357089996,1.0,-3.5844621658325195,2.6087539196014404,0.9757081866264344,1.8002303838729858,0.0,0.050000000745058,0.0,198.94337463378903,206.0,4.099710464477539,-0.0,3844.762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050720214844,0.8069859147071838,0.3602338433265686,0.3270893394947052,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.911170780658722,0.5240192413330078,0.49802166223526,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.8603655695915222,0.4421619474887848,0.3110868036746979,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.8818824291229248,0.4763458967208862,0.4533253312110901,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050720214844,0.7653768062591553,0.3075118958950043,1.398679494857788,291.1051025390625,291.1499938964844,288.802001953125,287.1104736328125,291.1075134277344,297.2374267578125,291.10528564453125,1.0,0.6728069186210632,1.0,1.0,0.3152182400226593,1.0,-3.588829755783081,2.608436107635498,0.9803937673568726,1.798906683921814,0.0,0.050000000745058,0.0,200.40036010742188,209.0,4.707128047943115,-0.0,3864.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
