time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11890140,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.8044871687889099,0.360872209072113,0.3277561664581299,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.9083263278007508,0.525329053401947,0.4993521571159363,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.8582665920257568,0.4437253773212433,0.3122459053993225,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.8794159889221191,0.4776487946510315,0.4546503722667694,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.7631058096885681,0.3080949783325195,1.401758909225464,291.1101379394531,291.1499938964844,288.7870483398437,287.11328125,291.11328125,297.2357788085937,291.1103515625,1.0,0.6755213737487793,1.0,1.0,0.3172584772109985,1.0,-3.5979251861572266,2.6077561378479004,0.9901691675186156,1.7961324453353882,0.0,0.050000000745058,0.0,203.4302978515625,212.0,6.362905025482178,-0.0,3906.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.8044871687889099,0.360872209072113,0.3277561664581299,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.9083263278007508,0.525329053401947,0.4993521571159363,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.8582665920257568,0.4437253773212433,0.3122459053993225,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.8794159889221191,0.4776487946510315,0.4546503722667694,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.7631058096885681,0.3080949783325195,1.401758909225464,291.1101379394531,291.1499938964844,288.7870483398437,287.11328125,291.11328125,297.2357788085937,291.1103515625,1.0,0.6755213737487793,1.0,1.0,0.3172584772109985,1.0,-3.5979251861572266,2.6077561378479004,0.9901691675186156,1.7961324453353882,0.0,0.050000000745058,0.0,203.4302978515625,212.0,6.362905025482178,-0.0,3906.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.8020535707473755,0.3615046143531799,0.3284188508987427,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.9056353569030762,0.5266259908676147,0.5006718039512634,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.8562517166137695,0.4452828466892242,0.3134016394615173,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.8770358562469482,0.4789410829544067,0.4559663832187652,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.7609237432479858,0.3086817562580108,1.404857158660889,291.1147155761719,291.1499938964844,288.7742919921875,287.1156005859375,291.1176147460937,297.2342529296875,291.1148986816406,1.0,0.6782251000404358,1.0,1.0,0.3188902139663696,1.0,-3.60701060295105,2.6083884239196777,0.9986221194267272,1.79466712474823,0.0,0.050000000745058,0.0,206.454330444336,215.0,6.311923980712891,-0.0,3948.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.8020535707473755,0.3615046143531799,0.3284188508987427,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.9056353569030762,0.5266259908676147,0.5006718039512634,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.8562517166137695,0.4452828466892242,0.3134016394615173,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.8770358562469482,0.4789410829544067,0.4559663832187652,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.7609237432479858,0.3086817562580108,1.404857158660889,291.1147155761719,291.1499938964844,288.7742919921875,287.1156005859375,291.1176147460937,297.2342529296875,291.1148986816406,1.0,0.6782251000404358,1.0,1.0,0.3188902139663696,1.0,-3.60701060295105,2.6083884239196777,0.9986221194267272,1.79466712474823,0.0,0.050000000745058,0.0,206.454330444336,215.0,6.311923980712891,-0.0,3948.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.7996771931648254,0.3621285557746887,0.3290736377239227,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.9030848145484924,0.5279076099395752,0.5019766092300415,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.8543031811714172,0.4468322098255157,0.314551442861557,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.8747240900993347,0.4802203476428985,0.4572698473930359,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.7588145732879639,0.3092703223228454,1.4079636335372925,291.1201477050781,291.1499938964844,288.7640075683594,287.117431640625,291.12359619140625,297.2328491210937,291.1203918457031,1.0,0.680916428565979,1.0,1.0,0.3205219507217407,1.0,-3.616056442260742,2.609025716781616,1.0070306062698364,1.79319167137146,0.0,0.050000000745058,0.0,209.478515625,218.0,7.282770156860352,-0.0,3990.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.7996771931648254,0.3621285557746887,0.3290736377239227,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.9030848145484924,0.5279076099395752,0.5019766092300415,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.8543031811714172,0.4468322098255157,0.314551442861557,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.8747240900993347,0.4802203476428985,0.4572698473930359,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.7588145732879639,0.3092703223228454,1.4079636335372925,291.1201477050781,291.1499938964844,288.7640075683594,287.117431640625,291.12359619140625,297.2328491210937,291.1203918457031,1.0,0.680916428565979,1.0,1.0,0.3205219507217407,1.0,-3.616056442260742,2.609025716781616,1.0070306062698364,1.79319167137146,0.0,0.050000000745058,0.0,209.478515625,218.0,7.282770156860352,-0.0,3990.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.7985143065452576,0.3624406158924103,0.3294001817703247,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.9018619060516356,0.5285459160804749,0.5026257634162903,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8533567786216736,0.4476069211959839,0.3151256740093231,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.8735971450805664,0.4808582067489624,0.4579189717769623,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.757789671421051,0.3095670938491821,1.4095247983932495,291.1234436035156,291.1499938964844,288.75982666015625,287.1181640625,291.1272888183594,297.232177734375,291.12371826171875,1.0,0.682258665561676,1.0,1.0,0.3213378190994262,1.0,-3.620579957962036,2.6093406677246094,1.0112391710281372,1.792438507080078,0.0,0.050000000745058,0.0,210.98876953125,218.0,8.124231338500977,-0.0,4011.883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.7973703145980835,0.3627515137195587,0.3297262489795685,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.9006599187850952,0.5291815996170044,0.5032728910446167,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.8524306416511536,0.4483805298805237,0.3156995475292206,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.8724915385246277,0.4814938902854919,0.4585665762424469,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.7567859292030334,0.3098648488521576,1.411091685295105,291.1262512207031,291.1499938964844,288.7563781738281,287.1187744140625,291.129638671875,297.2315673828125,291.12646484375,1.0,0.6835991144180298,1.0,1.0,0.3218905329704284,1.0,-3.625105142593384,2.6104869842529297,1.014618158340454,1.7925275564193726,0.0,0.050000000745058,0.0,212.49761962890625,221.0,7.835921764373779,-0.0,4033.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.7951229214668274,0.363364964723587,0.3303719460964203,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.8982999920845032,0.5304394960403442,0.5045557022094727,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.8506231904029846,0.4499198198318481,0.3168424963951111,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.8703277111053467,0.4827540516853332,0.4598521590232849,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.7548283338546753,0.3104603588581085,1.414229393005371,291.1318664550781,291.1499938964844,288.7516174316406,287.1195983886719,291.135498046875,297.2303466796875,291.1321105957031,1.0,0.6862717270851135,1.0,1.0,0.3229960203170776,1.0,-3.634122133255005,2.612855672836304,1.0212664604187012,1.7928413152694702,0.0,0.050000000745058,0.0,215.51824951171875,224.0,7.976428508758545,-0.0,4075.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.7951229214668274,0.363364964723587,0.3303719460964203,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.8982999920845032,0.5304394960403442,0.5045557022094727,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.8506231904029846,0.4499198198318481,0.3168424963951111,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.8703277111053467,0.4827540516853332,0.4598521590232849,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.7548283338546753,0.3104603588581085,1.414229393005371,291.1318664550781,291.1499938964844,288.7516174316406,287.1195983886719,291.135498046875,297.2303466796875,291.1321105957031,1.0,0.6862717270851135,1.0,1.0,0.3229960203170776,1.0,-3.634122133255005,2.612855672836304,1.0212664604187012,1.7928413152694702,0.0,0.050000000745058,0.0,215.51824951171875,224.0,7.976428508758545,-0.0,4075.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.7929393649101257,0.3639780879020691,0.3310145437717438,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.8960080742835999,0.5316901803016663,0.5058287978172302,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.8488832116127014,0.4514588415622711,0.3179830908775329,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.8682352900505066,0.4840089976787567,0.4611301720142364,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.7529427409172058,0.3110616505146026,1.4173842668533323,291.1391296386719,291.1499938964844,288.75,287.119873046875,291.1435852050781,297.2292785644531,291.1394348144531,1.0,0.6889351606369019,1.0,1.0,0.3241014778614044,1.0,-3.643131971359253,2.6152029037475586,1.0279290676116943,1.7931785583496094,0.0,0.050000000745058,0.0,218.536361694336,227.0,9.568262100219728,-0.0,4118.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.7929393649101257,0.3639780879020691,0.3310145437717438,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.8960080742835999,0.5316901803016663,0.5058287978172302,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.8488832116127014,0.4514588415622711,0.3179830908775329,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.8682352900505066,0.4840089976787567,0.4611301720142364,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.7529427409172058,0.3110616505146026,1.4173842668533323,291.1391296386719,291.1499938964844,288.75,287.119873046875,291.1435852050781,297.2292785644531,291.1394348144531,1.0,0.6889351606369019,1.0,1.0,0.3241014778614044,1.0,-3.643131971359253,2.6152029037475586,1.0279290676116943,1.7931785583496094,0.0,0.050000000745058,0.0,218.536361694336,227.0,9.568262100219728,-0.0,4118.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.7908188104629517,0.364586740732193,0.3316555321216583,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.8937830328941345,0.5329303741455078,0.5070943832397461,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.8472081422805786,0.4529935121536255,0.3191224336624145,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.8662123680114746,0.4852555990219116,0.4624024331569671,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.7511261701583862,0.3116660118103027,1.420559644699097,291.14483642578125,291.1499938964844,288.75,287.119873046875,291.1482238769531,297.228271484375,291.14501953125,1.0,0.6915923357009888,1.0,1.0,0.3245866298675537,1.0,-3.6521477699279785,2.619588613510132,1.032559156417847,1.7955611944198608,0.0,0.050000000745058,0.0,221.5518798828125,230.0,8.162303924560547,-0.0,4160.8037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.7908188104629517,0.364586740732193,0.3316555321216583,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.8937830328941345,0.5329303741455078,0.5070943832397461,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.8472081422805786,0.4529935121536255,0.3191224336624145,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.8662123680114746,0.4852555990219116,0.4624024331569671,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.7511261701583862,0.3116660118103027,1.420559644699097,291.14483642578125,291.1499938964844,288.75,287.119873046875,291.1482238769531,297.228271484375,291.14501953125,1.0,0.6915923357009888,1.0,1.0,0.3245866298675537,1.0,-3.6521477699279785,2.619588613510132,1.032559156417847,1.7955611944198608,0.0,0.050000000745058,0.0,221.5518798828125,230.0,8.162303924560547,-0.0,4160.8037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7887252569198608,0.3651749789714813,0.3322810232639313,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8915876746177673,0.5341432690620422,0.5083373188972473,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8455633521080017,0.4545086026191711,0.3202502429485321,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.864223301410675,0.4864785373210907,0.4636552631855011,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7493482232093811,0.3122628033161163,1.423712968826294,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1526184082031,297.2272033691406,291.14971923828125,1.0,0.6942340731620789,1.0,1.0,0.3250718116760254,1.0,-3.6610536575317374,2.623962879180908,1.0370908975601196,1.7979607582092283,0.0,0.050000000745058,0.0,224.5800628662109,233.0,7.133033275604248,-0.0,4203.564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7887252569198608,0.3651749789714813,0.3322810232639313,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8915876746177673,0.5341432690620422,0.5083373188972473,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8455633521080017,0.4545086026191711,0.3202502429485321,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.864223301410675,0.4864785373210907,0.4636552631855011,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7493482232093811,0.3122628033161163,1.423712968826294,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1526184082031,297.2272033691406,291.14971923828125,1.0,0.6942340731620789,1.0,1.0,0.3250718116760254,1.0,-3.6610536575317374,2.623962879180908,1.0370908975601196,1.7979607582092283,0.0,0.050000000745058,0.0,224.5800628662109,233.0,7.133033275604248,-0.0,4203.564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.7876901030540466,0.3654631078243255,0.3325883746147156,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.8905028700828552,0.5347413420677185,0.50895094871521,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.8447535037994385,0.4552603363990783,0.3208100795745849,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.8632428646087646,0.4870827198028564,0.4642748832702636,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.7484740614891052,0.3125586211681366,1.4252790212631226,291.1518249511719,291.1499938964844,288.75,287.119873046875,291.15478515625,297.2266540527344,291.1520080566406,1.0,0.6955485343933105,1.0,1.0,0.3253143727779388,1.0,-3.6654648780822754,2.626119613647461,1.039345145225525,1.7991427183151243,0.0,0.050000000745058,0.0,226.0975952148437,233.0,6.813461780548096,-0.0,4224.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.7866634130477905,0.365745335817337,0.3328916728496551,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.8894274830818176,0.5353320837020874,0.509558916091919,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.8439525961875916,0.4560062885284424,0.3213668465614319,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.8622725605964661,0.4876803755760193,0.4648895263671875,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.7476100921630859,0.3128514587879181,1.4268356561660769,291.1531066894531,291.1499938964844,288.75,287.119873046875,291.15496826171875,297.22607421875,291.1531982421875,1.0,0.6968585848808289,1.0,1.0,0.3252818286418915,1.0,-3.669843673706055,2.6291327476501465,1.0407109260559082,1.80119526386261,0.0,0.050000000745058,0.0,227.61700439453125,236.0,5.153016090393066,-0.0,4246.2666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.7854316234588623,0.3660701513290405,0.3332453370094299,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.8881385326385498,0.5360247492790222,0.5102755427360535,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.8429931402206421,0.4568879604339599,0.3220272064208984,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.8611112236976624,0.4883830547332763,0.4656155407428741,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.7465779781341553,0.3131948709487915,1.4286761283874512,291.1537170410156,291.1499938964844,288.75,287.119873046875,291.1549377441406,297.2253112792969,291.1537780761719,1.0,0.6984208822250366,1.0,1.0,0.3252427577972412,1.0,-3.675014019012451,2.632760763168335,1.0422531366348269,1.8037149906158447,0.0,0.050000000745058,0.0,229.4479217529297,236.0,3.289829969406128,-0.0,4271.75732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891280,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.784611701965332,0.3662799000740051,0.3334752023220062,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.8872811794281006,0.5364784598350525,0.5107458829879761,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.8423553705215454,0.4574690163135528,0.3224629163742065,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.8603397607803345,0.4888441562652588,0.4660929143428802,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.7458932399749756,0.3134195804595947,1.4298856258392334,291.1539611816406,291.1499938964844,288.75,287.119873046875,291.1549072265625,297.22479248046875,291.1540222167969,1.0,0.6994563937187195,1.0,1.0,0.3252167105674743,1.0,-3.678410530090332,2.635143280029297,1.0432672500610352,1.8053874969482424,0.0,0.050000000745058,0.0,230.6725006103516,239.0,2.3701748847961426,-0.0,4288.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.782561719417572,0.366777241230011,0.3340253829956054,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.8851401209831238,0.5375792980194092,0.5118903517723083,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.8407634496688843,0.458894670009613,0.3235333263874054,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.8584161996841431,0.4899667799472809,0.4672580361366272,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.7441887855529785,0.3139634728431701,1.43283212184906,291.1542358398437,291.1499938964844,288.75,287.119873046875,291.15478515625,297.2232971191406,291.154296875,1.0,0.7020170092582703,1.0,1.0,0.3251516222953796,1.0,-3.686685085296631,2.640954971313477,1.0457301139831543,1.809465765953064,0.0,0.050000000745058,0.0,233.7431640625,242.0,1.0259833335876465,-0.0,4330.564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.782561719417572,0.366777241230011,0.3340253829956054,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.8851401209831238,0.5375792980194092,0.5118903517723083,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.8407634496688843,0.458894670009613,0.3235333263874054,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.8584161996841431,0.4899667799472809,0.4672580361366272,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.7441887855529785,0.3139634728431701,1.43283212184906,291.1542358398437,291.1499938964844,288.75,287.119873046875,291.15478515625,297.2232971191406,291.154296875,1.0,0.7020170092582703,1.0,1.0,0.3251516222953796,1.0,-3.686685085296631,2.640954971313477,1.0457301139831543,1.809465765953064,0.0,0.050000000745058,0.0,233.7431640625,242.0,1.0259833335876465,-0.0,4330.564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.7805250883102417,0.3672434389591217,0.334548145532608,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.8830153942108154,0.5386406779289246,0.5129983425140381,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.8391859531402588,0.4602885246276855,0.3245820999145508,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.8565118908882141,0.4910537302494049,0.4683901965618133,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.7425035238265991,0.3144859671592712,1.435686469078064,291.1536865234375,291.1499938964844,288.75,287.119873046875,291.15362548828125,297.2216796875,291.1536865234375,1.0,0.7045413255691528,1.0,1.0,0.3249659240245819,1.0,-3.6947059631347656,2.647005319595337,1.0477005243301392,1.8137836456298828,0.0,0.050000000745058,0.0,236.8193206787109,245.0,-0.3012147843837738,-0.0,4371.96875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.7805250883102417,0.3672434389591217,0.334548145532608,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.8830153942108154,0.5386406779289246,0.5129983425140381,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.8391859531402588,0.4602885246276855,0.3245820999145508,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.8565118908882141,0.4910537302494049,0.4683901965618133,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.7425035238265991,0.3144859671592712,1.435686469078064,291.1536865234375,291.1499938964844,288.75,287.119873046875,291.15362548828125,297.2216796875,291.1536865234375,1.0,0.7045413255691528,1.0,1.0,0.3249659240245819,1.0,-3.6947059631347656,2.647005319595337,1.0477005243301392,1.8137836456298828,0.0,0.050000000745058,0.0,236.8193206787109,245.0,-0.3012147843837738,-0.0,4371.96875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.7785065174102783,0.3676784932613373,0.3350431323051452,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.8809117078781128,0.5396617650985718,0.5140687227249146,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.8376263976097107,0.4616499841213226,0.3256085216999054,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.8546308279037476,0.4921042025089264,0.4694882929325104,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.7408401370048523,0.3149868547916412,1.4384453296661377,291.1526794433594,291.1499938964844,288.75,287.119873046875,291.15240478515625,297.2199401855469,291.1526794433594,1.0,0.7070266008377075,1.0,1.0,0.3247802555561065,1.0,-3.702465534210205,2.652896881103516,1.0495686531066897,1.8179891109466555,0.0,0.050000000745058,0.0,239.89732360839844,248.0,-1.0510603189468384,-0.0,4412.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.7785065174102783,0.3676784932613373,0.3350431323051452,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.8809117078781128,0.5396617650985718,0.5140687227249146,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.8376263976097107,0.4616499841213226,0.3256085216999054,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.8546308279037476,0.4921042025089264,0.4694882929325104,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.7408401370048523,0.3149868547916412,1.4384453296661377,291.1526794433594,291.1499938964844,288.75,287.119873046875,291.15240478515625,297.2199401855469,291.1526794433594,1.0,0.7070266008377075,1.0,1.0,0.3247802555561065,1.0,-3.702465534210205,2.652896881103516,1.0495686531066897,1.8179891109466555,0.0,0.050000000745058,0.0,239.89732360839844,248.0,-1.0510603189468384,-0.0,4412.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.777506411075592,0.3678856492042541,0.3352811336517334,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.8798701763153076,0.5401583313941956,0.5145905613899231,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.8368551731109619,0.4623197019100189,0.3261139392852783,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.853701114654541,0.4926168918609619,0.4700253903865814,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.7400183081626892,0.3152300417423248,1.439791917800903,291.152099609375,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.21905517578125,291.152099609375,1.0,0.7082549929618835,1.0,1.0,0.3246874213218689,1.0,-3.706254959106445,2.655782699584961,1.0504724979400637,1.8200513124465945,0.0,0.050000000745058,0.0,241.4354858398437,248.0,-1.2706878185272217,-0.0,4433.06298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.7765136957168579,0.3680870234966278,0.3355136513710022,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8788366913795471,0.5406467318534851,0.5151045322418213,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.836090624332428,0.462983101606369,0.3266147673130035,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8527796268463135,0.49312224984169,0.4705553948879242,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.7392037510871887,0.3154692947864532,1.4411197900772097,291.15167236328125,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.2181701660156,291.1517028808594,1.0,0.709474503993988,1.0,1.0,0.3246388733386993,1.0,-3.709991216659546,2.658489227294922,1.0515018701553345,1.821950435638428,0.0,0.050000000745058,0.0,242.97283935546875,251.0,-1.204952597618103,-0.0,4453.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7745570540428162,0.3684758841991424,0.335965484380722,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8768005967140198,0.5416029691696167,0.516112208366394,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8345869779586792,0.4642944037914276,0.3276050388813019,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8509671688079834,0.4941146969795227,0.4715972542762756,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7376017570495605,0.3159387111663818,1.4437310695648191,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1508483886719,297.2164001464844,291.1510314941406,1.0,0.7118902802467346,1.0,1.0,0.3245417773723602,1.0,-3.717334985733032,2.6637933254241943,1.053541660308838,1.8256971836090088,0.0,0.050000000745058,0.0,246.0423278808593,254.0,-1.0045417547225952,-0.0,4493.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7745570540428162,0.3684758841991424,0.335965484380722,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8768005967140198,0.5416029691696167,0.516112208366394,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8345869779586792,0.4642944037914276,0.3276050388813019,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8509671688079834,0.4941146969795227,0.4715972542762756,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7376017570495605,0.3159387111663818,1.4437310695648191,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1508483886719,297.2164001464844,291.1510314941406,1.0,0.7118902802467346,1.0,1.0,0.3245417773723602,1.0,-3.717334985733032,2.6637933254241943,1.053541660308838,1.8256971836090088,0.0,0.050000000745058,0.0,246.0423278808593,254.0,-1.0045417547225952,-0.0,4493.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7726393938064575,0.3688457906246185,0.336400032043457,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8748058080673218,0.5425306558609009,0.5170928239822388,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8331170678138733,0.4655842185020447,0.3285802006721496,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8491954207420349,0.4950819015502929,0.4726150929927826,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7360358834266663,0.3163966536521911,1.4462884664535522,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.21466064453125,291.1504211425781,1.0,0.7142757773399353,1.0,1.0,0.3244447112083435,1.0,-3.724513292312622,2.668978214263916,1.0555349588394165,1.8294211626052856,0.0,0.050000000745058,0.0,249.10476684570312,242.0,-0.9011183381080629,-0.0,4532.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7726393938064575,0.3688457906246185,0.336400032043457,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8748058080673218,0.5425306558609009,0.5170928239822388,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8331170678138733,0.4655842185020447,0.3285802006721496,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8491954207420349,0.4950819015502929,0.4726150929927826,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7360358834266663,0.3163966536521911,1.4462884664535522,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.21466064453125,291.1504211425781,1.0,0.7142757773399353,1.0,1.0,0.3244447112083435,1.0,-3.724513292312622,2.668978214263916,1.0555349588394165,1.8294211626052856,0.0,0.050000000745058,0.0,249.10476684570312,242.0,-0.9011183381080629,-0.0,4532.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7763636708259583,0.3692101240158081,0.3365631997585296,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8792792558670044,0.5434379577636719,0.5177764296531677,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8373010754585266,0.4668620228767395,0.3293411135673523,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8533898591995239,0.4960317313671112,0.4733387231826782,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7393717765808105,0.3168501853942871,1.4475064277648926,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.2129821777344,291.1501770019531,1.0,0.7125542163848877,1.0,1.0,0.3244258463382721,1.0,-3.728789567947388,2.671916484832764,1.0568729639053345,1.8316650390625,0.0,0.050000000745058,0.0,245.05874633789065,230.0,-0.5251296758651733,-0.0,4518.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7763636708259583,0.3692101240158081,0.3365631997585296,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8792792558670044,0.5434379577636719,0.5177764296531677,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8373010754585266,0.4668620228767395,0.3293411135673523,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8533898591995239,0.4960317313671112,0.4733387231826782,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7393717765808105,0.3168501853942871,1.4475064277648926,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.2129821777344,291.1501770019531,1.0,0.7125542163848877,1.0,1.0,0.3244258463382721,1.0,-3.728789567947388,2.671916484832764,1.0568729639053345,1.8316650390625,0.0,0.050000000745058,0.0,245.05874633789065,230.0,-0.5251296758651733,-0.0,4518.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7836490273475647,0.3696016371250152,0.3365997672080993,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8878214359283447,0.5443487763404846,0.5183054208755493,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8450815081596375,0.4681552052497864,0.329995721578598,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8613966703414917,0.4969893097877502,0.4739112854003906,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.745829701423645,0.3173296153545379,1.4480825662612915,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.14990234375,297.2117004394531,291.14996337890625,1.0,0.7089847922325134,1.0,1.0,0.3244069814682007,1.0,-3.7316415309906006,2.673884391784668,1.0577571392059326,1.833225965499878,0.0,0.050000000745058,0.0,237.05230712890625,218.0,-0.3720767796039581,-0.0,4475.95263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7836490273475647,0.3696016371250152,0.3365997672080993,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8878214359283447,0.5443487763404846,0.5183054208755493,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8450815081596375,0.4681552052497864,0.329995721578598,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8613966703414917,0.4969893097877502,0.4739112854003906,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.745829701423645,0.3173296153545379,1.4480825662612915,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.14990234375,297.2117004394531,291.14996337890625,1.0,0.7089847922325134,1.0,1.0,0.3244069814682007,1.0,-3.7316415309906006,2.673884391784668,1.0577571392059326,1.833225965499878,0.0,0.050000000745058,0.0,237.05230712890625,218.0,-0.3720767796039581,-0.0,4475.95263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
