time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11892300,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7882477641105652,0.3698073327541351,0.3365972936153412,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8931798934936523,0.544804036617279,0.5185390114784241,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8499746918678284,0.4688078463077545,0.3303039669990539,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8664565682411194,0.4974716007709503,0.4741692841053009,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7499316334724426,0.317581832408905,1.44827401638031,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.211181640625,291.1498718261719,1.0,0.7067883610725403,1.0,1.0,0.3243975341320038,1.0,-3.732831716537476,2.674710512161255,1.0581212043762207,1.8338857889175413,0.0,0.050000000745058,0.0,232.2292938232422,218.0,-0.3241334557533264,-0.0,4448.52587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.793361485004425,0.3700180947780609,0.3365878462791443,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8991215825080872,0.5452575087547302,0.5187588334083557,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8554433584213257,0.4694634675979614,0.3306052684783935,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8721092343330383,0.4979554414749145,0.4744164645671844,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7545353174209595,0.3178421854972839,1.4484425783157349,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.21075439453125,291.1498413085937,1.0,0.7044287919998169,1.0,1.0,0.3243995904922485,1.0,-3.733947992324829,2.6754519939422607,1.0584959983825684,1.8344589471817017,0.0,0.050000000745058,0.0,227.0829467773437,206.0,-0.2259308099746704,-0.0,4418.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8010662794113159,0.3703112602233886,0.3365684151649475,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9082250595092772,0.5458712577819824,0.5190412998199463,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8637733459472656,0.4703587293624878,0.331007719039917,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8806924223899841,0.4986149966716766,0.4747407138347626,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7615764141082764,0.3182083368301391,1.4486624002456665,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.21026611328125,291.1498413085937,1.0,0.7010403275489807,1.0,1.0,0.324402391910553,1.0,-3.7354037761688232,2.676419973373413,1.0589838027954102,1.8351746797561648,0.0,0.050000000745058,0.0,219.73062133789065,206.0,-0.1067626699805259,-0.0,4375.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8049600720405579,0.3704508244991302,0.3365577757358551,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.913106381893158,0.5461588501930237,0.5191698670387268,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8680340051651001,0.4707807898521423,0.3311953246593475,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.885063886642456,0.4989254474639892,0.4748902320861816,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7651880383491516,0.3183843493461609,1.4487673044204712,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.2100524902344,291.1498413085937,1.0,0.6994007229804993,1.0,1.0,0.324403703212738,1.0,-3.736077547073364,2.6768698692321777,1.059207558631897,1.835493206977844,0.0,0.050000000745058,0.0,216.18435668945312,194.0,-0.0630843862891197,-0.0,4355.17626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8178224563598633,0.3708935081958771,0.3365192115306854,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9306744337081908,0.5470504760742188,0.5195525288581848,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8829394578933716,0.472102016210556,0.3317743837833404,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9002385139465332,0.4998947083950043,0.4753445088863373,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7778750658035278,0.3189520537853241,1.4491173028945925,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.2095642089844,291.14990234375,1.0,0.6941049695014954,1.0,1.0,0.3244078159332275,1.0,-3.738156080245972,2.6782679557800293,1.0598883628845217,1.8364181518554688,0.0,0.050000000745058,0.0,204.7723388671875,182.0,0.0255653019994497,-0.0,4288.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8178224563598633,0.3708935081958771,0.3365192115306854,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9306744337081908,0.5470504760742188,0.5195525288581848,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8829394578933716,0.472102016210556,0.3317743837833404,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9002385139465332,0.4998947083950043,0.4753445088863373,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7778750658035278,0.3189520537853241,1.4491173028945925,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.2095642089844,291.14990234375,1.0,0.6941049695014954,1.0,1.0,0.3244078159332275,1.0,-3.738156080245972,2.6782679557800293,1.0598883628845217,1.8364181518554688,0.0,0.050000000745058,0.0,204.7723388671875,182.0,0.0255653019994497,-0.0,4288.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8319494724273682,0.371340811252594,0.3364764451980591,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9506369233131408,0.5479307174682617,0.5199151039123535,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.900301456451416,0.4734225869178772,0.3323463797569275,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.918834626674652,0.5008594393730164,0.4757855534553528,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7927406430244446,0.3195395767688751,1.4495140314102173,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.209228515625,291.14996337890625,1.0,0.6886669993400574,1.0,1.0,0.3244138658046722,1.0,-3.740237951278688,2.6796741485595703,1.0605638027191162,1.8372613191604608,0.0,0.050000000745058,0.0,193.1042938232422,170.0,0.0842397809028625,-0.0,4219.21484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8319494724273682,0.371340811252594,0.3364764451980591,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9506369233131408,0.5479307174682617,0.5199151039123535,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.900301456451416,0.4734225869178772,0.3323463797569275,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.918834626674652,0.5008594393730164,0.4757855534553528,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7927406430244446,0.3195395767688751,1.4495140314102173,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.209228515625,291.14996337890625,1.0,0.6886669993400574,1.0,1.0,0.3244138658046722,1.0,-3.740237951278688,2.6796741485595703,1.0605638027191162,1.8372613191604608,0.0,0.050000000745058,0.0,193.1042938232422,170.0,0.0842397809028625,-0.0,4219.21484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8485265970230103,0.3717892169952392,0.3364300429821014,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9716620445251464,0.5487959384918213,0.5202585458755493,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.921896755695343,0.4747383892536163,0.3329115211963653,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9417409300804138,0.5018158555030823,0.4762138128280639,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8099477291107178,0.3201450407505035,1.4499680995941162,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.208984375,291.15008544921875,1.0,0.6831392645835876,1.0,1.0,0.3244199156761169,1.0,-3.742335796356201,2.681098222732544,1.0612376928329468,1.8380709886550903,0.0,0.050000000745058,0.0,181.2909545898437,158.0,0.1197422891855239,-0.0,4149.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8485265970230103,0.3717892169952392,0.3364300429821014,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9716620445251464,0.5487959384918213,0.5202585458755493,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.921896755695343,0.4747383892536163,0.3329115211963653,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9417409300804138,0.5018158555030823,0.4762138128280639,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8099477291107178,0.3201450407505035,1.4499680995941162,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.208984375,291.15008544921875,1.0,0.6831392645835876,1.0,1.0,0.3244199156761169,1.0,-3.742335796356201,2.681098222732544,1.0612376928329468,1.8380709886550903,0.0,0.050000000745058,0.0,181.2909545898437,158.0,0.1197422891855239,-0.0,4149.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8581246137619019,0.3720129430294037,0.3364055752754211,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9821418523788452,0.5492226481437683,0.5204237699508667,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9347414970397948,0.4753935933113098,0.3331915736198425,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9541262984275818,0.5022902488708496,0.4764234721660614,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8190621137619019,0.3204531371593475,1.450214982032776,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.2088623046875,291.1501159667969,1.0,0.6803547143936157,1.0,1.0,0.3244229257106781,1.0,-3.743391275405884,2.68181586265564,1.0615755319595337,1.838471412658692,0.0,0.050000000745058,0.0,175.35629272460938,158.0,0.1333169937133789,-0.0,4114.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8688154816627502,0.3722358345985412,0.3363800644874573,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9923793077468872,0.5496450066566467,0.5205844640731812,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9484299421310424,0.4760463535785675,0.3334696888923645,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9667611122131348,0.5027604699134827,0.4766292870044708,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8287122249603271,0.3207646608352661,1.450474977493286,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.2087707519531,291.1501770019531,1.0,0.6775592565536499,1.0,1.0,0.3244209885597229,1.0,-3.744449377059937,2.682551383972168,1.061898112297058,1.8388904333114624,0.0,0.050000000745058,0.0,169.40902709960938,161.0,0.1218588352203369,-0.0,4079.148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8785240650177002,0.3726647794246673,0.3365896642208099,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9990000128746032,0.5505080819129944,0.5195125341415405,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.960317850112915,0.4773356318473816,0.3342279493808746,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.97724050283432,0.5036821961402893,0.4773117899894714,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8374354243278503,0.321384847164154,1.452349066734314,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.20855712890625,291.1503295898437,1.0,0.6760032773017883,1.0,1.0,0.3244171142578125,1.0,-3.747752904891968,2.6848249435424805,1.0629278421401978,1.8403031826019287,0.0,0.050000000745058,0.0,164.73646545410156,179.0,0.2035452425479889,-0.0,4057.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8785240650177002,0.3726647794246673,0.3365896642208099,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9990000128746032,0.5505080819129944,0.5195125341415405,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.960317850112915,0.4773356318473816,0.3342279493808746,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.97724050283432,0.5036821961402893,0.4773117899894714,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8374354243278503,0.321384847164154,1.452349066734314,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.20855712890625,291.1503295898437,1.0,0.6760032773017883,1.0,1.0,0.3244171142578125,1.0,-3.747752904891968,2.6848249435424805,1.0629278421401978,1.8403031826019287,0.0,0.050000000745058,0.0,164.73646545410156,179.0,0.2035452425479889,-0.0,4057.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8689243197441101,0.3730483055114746,0.3371353447437286,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9926935434341432,0.5513322949409485,0.5221981406211853,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.949643850326538,0.4785849750041961,0.3352499008178711,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9673185348510742,0.5045631527900696,0.4783490002155304,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8292157053947449,0.3219907879829407,1.456032395362854,291.15057373046875,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.2081298828125,291.150634765625,1.0,0.6806036233901978,1.0,1.0,0.3244132101535797,1.0,-3.757874011993408,2.691744327545166,1.0661295652389526,1.8447264432907104,0.0,0.050000000745058,0.0,170.33982849121094,197.0,0.5233626365661621,-0.0,4121.8310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8689243197441101,0.3730483055114746,0.3371353447437286,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9926935434341432,0.5513322949409485,0.5221981406211853,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.949643850326538,0.4785849750041961,0.3352499008178711,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9673185348510742,0.5045631527900696,0.4783490002155304,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8292157053947449,0.3219907879829407,1.456032395362854,291.15057373046875,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.2081298828125,291.150634765625,1.0,0.6806036233901978,1.0,1.0,0.3244132101535797,1.0,-3.757874011993408,2.691744327545166,1.0661295652389526,1.8447264432907104,0.0,0.050000000745058,0.0,170.33982849121094,197.0,0.5233626365661621,-0.0,4121.8310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.850296139717102,0.3733397126197815,0.3378367125988006,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9741727709770204,0.5520123839378357,0.5232975482940674,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.926472306251526,0.4797500669956207,0.33639857172966,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9450643062591552,0.5053637623786926,0.4795608222484588,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8124975562095642,0.3225328326225281,1.460629105567932,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.2070007324219,291.1510009765625,1.0,0.6880091428756714,1.0,1.0,0.3243969976902008,1.0,-3.76872444152832,2.6991875171661377,1.0695369243621826,1.8496155738830569,0.0,0.050000000745058,0.0,182.1479949951172,215.0,0.5360618829727173,-0.0,4227.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.850296139717102,0.3733397126197815,0.3378367125988006,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9741727709770204,0.5520123839378357,0.5232975482940674,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.926472306251526,0.4797500669956207,0.33639857172966,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9450643062591552,0.5053637623786926,0.4795608222484588,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8124975562095642,0.3225328326225281,1.460629105567932,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.2070007324219,291.1510009765625,1.0,0.6880091428756714,1.0,1.0,0.3243969976902008,1.0,-3.76872444152832,2.6991875171661377,1.0695369243621826,1.8496155738830569,0.0,0.050000000745058,0.0,182.1479949951172,215.0,0.5360618829727173,-0.0,4227.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8309465646743774,0.3735480606555938,0.3385776281356811,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.950143814086914,0.5526293516159058,0.5244544744491577,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9020125269889832,0.480835497379303,0.3375813663005829,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.918986439704895,0.5060890913009644,0.4808229207992553,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7929779887199402,0.3230088353157043,1.4655108451843262,291.1512756347656,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.205322265625,291.1513061523437,1.0,0.6968409419059753,1.0,1.0,0.3243807554244995,1.0,-3.7798237800598153,2.70678973197937,1.0730339288711548,1.8547006845474243,0.0,0.050000000745058,0.0,197.0794982910156,233.0,0.4758608043193817,-0.0,4354.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893440,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8309465646743774,0.3735480606555938,0.3385776281356811,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.950143814086914,0.5526293516159058,0.5244544744491577,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9020125269889832,0.480835497379303,0.3375813663005829,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.918986439704895,0.5060890913009644,0.4808229207992553,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7929779887199402,0.3230088353157043,1.4655108451843262,291.1512756347656,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.205322265625,291.1513061523437,1.0,0.6968409419059753,1.0,1.0,0.3243807554244995,1.0,-3.7798237800598153,2.70678973197937,1.0730339288711548,1.8547006845474243,0.0,0.050000000745058,0.0,197.0794982910156,233.0,0.4758608043193817,-0.0,4354.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8217737078666687,0.3736242949962616,0.3389475345611572,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9374319314956664,0.5529136061668396,0.5250372290611267,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8912200331687927,0.4813499748706817,0.3381724655628204,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9068392515182496,0.5064253211021423,0.4814552664756775,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7834915518760681,0.3232229948043823,1.4679701328277588,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.204345703125,291.1514587402344,1.0,0.7015495896339417,1.0,1.0,0.32437264919281,1.0,-3.785402536392212,2.710598945617676,1.074803590774536,1.857333779335022,0.0,0.050000000745058,0.0,205.23634338378903,233.0,0.4472377002239227,-0.0,4422.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8128651976585388,0.3736826777458191,0.3393121063709259,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9249908924102784,0.553180992603302,0.5256157517433167,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8809875845909119,0.4818456470966339,0.3387589156627655,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8961488604545593,0.5067440867424011,0.4820826053619385,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7745208144187927,0.3234215676784515,1.470413088798523,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.15185546875,297.2032470703125,291.1515197753906,1.0,0.7063629627227783,1.0,1.0,0.3243457376956939,1.0,-3.790938138961792,2.714442014694214,1.0764962434768677,1.860002875328064,0.0,0.050000000745058,0.0,213.68362426757807,251.0,0.3079444468021393,-0.0,4492.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7994967103004456,0.3737425506114959,0.3398528695106506,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.907828688621521,0.5535584688186646,0.5264817476272583,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8667424321174622,0.4825676381587982,0.3396384418010711,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8812509775161743,0.5071995854377747,0.4830222427845001,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7620693445205688,0.3236981034278869,1.474076271057129,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.20147705078125,291.1514587402344,1.0,0.7137754559516907,1.0,1.0,0.3243048191070556,1.0,-3.799228429794312,2.7202072143554688,1.0790210962295532,1.8640077114105225,0.0,0.050000000745058,0.0,226.8733825683593,251.0,0.09147759526968,-0.0,4602.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7954473495483398,0.3737547397613525,0.3400199115276336,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9030834436416626,0.5536707639694214,0.5267511606216431,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8625783920288086,0.4827881455421448,0.3399128019809723,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8768635988235474,0.5073365569114685,0.483314961194992,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7584371566772461,0.3237796425819397,1.4752182960510254,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1517028808594,297.2008972167969,291.15142822265625,1.0,0.7161282300949097,1.0,1.0,0.3242919147014618,1.0,-3.801810503005981,2.722003698348999,1.0798068046569824,1.8652573823928835,0.0,0.050000000745058,0.0,231.1018218994141,269.0,0.0341600328683853,-0.0,4636.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7798397541046143,0.3737735152244568,0.3406947553157806,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8853580951690674,0.5541041493415833,0.5278499126434326,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8468481302261353,0.4836703538894653,0.3410365581512451,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8601908087730408,0.5078738331794739,0.4845113456249237,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7447371482849121,0.3240920901298523,1.4798924922943115,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.1983337402344,291.1512451171875,1.0,0.7259382009506226,1.0,1.0,0.3242380917072296,1.0,-3.812363147735596,2.7293498516082764,1.0830134153366089,1.8703747987747192,0.0,0.050000000745058,0.0,248.93507385253903,272.0,-0.1598011255264282,-0.0,4783.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7798397541046143,0.3737735152244568,0.3406947553157806,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8853580951690674,0.5541041493415833,0.5278499126434326,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8468481302261353,0.4836703538894653,0.3410365581512451,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8601908087730408,0.5078738331794739,0.4845113456249237,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7447371482849121,0.3240920901298523,1.4798924922943115,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.1983337402344,291.1512451171875,1.0,0.7259382009506226,1.0,1.0,0.3242380917072296,1.0,-3.812363147735596,2.7293498516082764,1.0830134153366089,1.8703747987747192,0.0,0.050000000745058,0.0,248.93507385253903,272.0,-0.1598011255264282,-0.0,4783.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7714558243751526,0.3737621605396271,0.3410815298557281,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.875906765460968,0.5544971823692322,0.5286389589309692,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8387279510498047,0.4845115542411804,0.3419302701950073,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8514771461486816,0.5083723664283752,0.4853992760181427,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7375879287719727,0.3243750929832458,1.4831409454345703,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.1957397460937,291.1509704589844,1.0,0.731667160987854,1.0,1.0,0.3241857290267944,1.0,-3.819835901260376,2.7345893383026123,1.0852465629577637,1.874135971069336,0.0,0.050000000745058,0.0,259.7927551269531,275.0,-0.3983089029788971,-0.0,4876.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7714558243751526,0.3737621605396271,0.3410815298557281,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.875906765460968,0.5544971823692322,0.5286389589309692,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8387279510498047,0.4845115542411804,0.3419302701950073,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8514771461486816,0.5083723664283752,0.4853992760181427,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7375879287719727,0.3243750929832458,1.4831409454345703,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.1957397460937,291.1509704589844,1.0,0.731667160987854,1.0,1.0,0.3241857290267944,1.0,-3.819835901260376,2.7345893383026123,1.0852465629577637,1.874135971069336,0.0,0.050000000745058,0.0,259.7927551269531,275.0,-0.3983089029788971,-0.0,4876.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7664980292320251,0.3737483620643616,0.3413173854351043,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8703828454017639,0.5548678636550903,0.5292516350746155,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8340988755226135,0.4853321313858032,0.3426946401596069,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8464457392692566,0.5088515281677246,0.4861133694648742,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7334378361701965,0.3246553540229797,1.485629916191101,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1933898925781,291.1504821777344,1.0,0.7355679869651794,1.0,1.0,0.3241333663463592,1.0,-3.8256335258483887,2.738698482513428,1.086935043334961,1.877085328102112,0.0,0.050000000745058,0.0,266.75018310546875,263.0,-0.6059476137161255,-0.0,4938.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7664980292320251,0.3737483620643616,0.3413173854351043,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8703828454017639,0.5548678636550903,0.5292516350746155,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8340988755226135,0.4853321313858032,0.3426946401596069,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8464457392692566,0.5088515281677246,0.4861133694648742,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7334378361701965,0.3246553540229797,1.485629916191101,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1933898925781,291.1504821777344,1.0,0.7355679869651794,1.0,1.0,0.3241333663463592,1.0,-3.8256335258483887,2.738698482513428,1.086935043334961,1.877085328102112,0.0,0.050000000745058,0.0,266.75018310546875,263.0,-0.6059476137161255,-0.0,4938.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7666828632354736,0.3737419545650482,0.3413010537624359,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8706954121589661,0.5550455451011658,0.5294097065925598,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8345067501068115,0.4857357442378998,0.3429677784442901,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8467708826065063,0.5090847611427307,0.4863232672214508,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7337000966072083,0.3247966170310974,1.4862074851989746,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1923217773437,291.1502380371094,1.0,0.735389769077301,1.0,1.0,0.3241071701049804,1.0,-3.827085256576538,2.739763021469116,1.087322235107422,1.877934217453003,0.0,0.050000000745058,0.0,266.5685729980469,263.0,-0.675927996635437,-0.0,4942.10791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7681834697723389,0.3737446367740631,0.3412221074104309,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8725257515907288,0.5552244186401367,0.5294951796531677,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8362610340118408,0.4861419200897217,0.3431880474090576,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8484984040260315,0.5093201994895935,0.4864614307880401,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7351191639900208,0.3249464929103851,1.4864709377288818,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1913757324219,291.14996337890625,1.0,0.7344611883163452,1.0,1.0,0.3240986764431,1.0,-3.827842950820923,2.7403032779693604,1.0875396728515625,1.8783711194992063,0.0,0.050000000745058,0.0,264.554931640625,251.0,-0.7080328464508057,-0.0,4931.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7735992670059204,0.3737791776657104,0.3409779071807861,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8789594173431396,0.5555895566940308,0.5295542478561401,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8422387838363647,0.4869652390480041,0.3435485661029815,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8545359373092651,0.5098018050193787,0.486628919839859,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7400798797607422,0.3252792656421661,1.4865750074386597,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.1899108886719,291.1495056152344,1.0,0.7311229705810547,1.0,1.0,0.3240816593170166,1.0,-3.8283824920654297,2.740715265274048,1.0876671075820925,1.878767013549805,0.0,0.050000000745058,0.0,257.4833679199219,239.0,-0.6677533984184265,-0.0,4886.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7735992670059204,0.3737791776657104,0.3409779071807861,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8789594173431396,0.5555895566940308,0.5295542478561401,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8422387838363647,0.4869652390480041,0.3435485661029815,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8545359373092651,0.5098018050193787,0.486628919839859,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7400798797607422,0.3252792656421661,1.4865750074386597,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.1899108886719,291.1495056152344,1.0,0.7311229705810547,1.0,1.0,0.3240816593170166,1.0,-3.8283824920654297,2.740715265274048,1.0876671075820925,1.878767013549805,0.0,0.050000000745058,0.0,257.4833679199219,239.0,-0.6677533984184265,-0.0,4886.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7813664674758911,0.3738446235656738,0.3406753540039062,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8880786895751953,0.5559605360031128,0.5295271873474121,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8506650328636169,0.4877975583076477,0.3438479900360107,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8631329536437988,0.5102938413619995,0.4867145717144012,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7471477389335632,0.3256559371948242,1.4864357709884644,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.18896484375,291.14910888671875,1.0,0.7266203165054321,1.0,1.0,0.3240646421909332,1.0,-3.828282356262207,2.740696430206299,1.0875859260559082,1.8788458108901973,0.0,0.050000000745058,0.0,248.018310546875,227.0,-0.5965080857276917,-0.0,4824.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7813664674758911,0.3738446235656738,0.3406753540039062,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8880786895751953,0.5559605360031128,0.5295271873474121,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8506650328636169,0.4877975583076477,0.3438479900360107,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8631329536437988,0.5102938413619995,0.4867145717144012,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7471477389335632,0.3256559371948242,1.4864357709884644,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.18896484375,291.14910888671875,1.0,0.7266203165054321,1.0,1.0,0.3240646421909332,1.0,-3.828282356262207,2.740696430206299,1.0875859260559082,1.8788458108901973,0.0,0.050000000745058,0.0,248.018310546875,227.0,-0.5965080857276917,-0.0,4824.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
