time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11894460,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7909558415412903,0.3739309906959533,0.3403476476669311,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8992602229118347,0.5563310980796814,0.5294526815414429,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.861102819442749,0.48863086104393,0.3441136479377746,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8737942576408386,0.5107900500297546,0.4867570996284485,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.755961537361145,0.3260723352432251,1.486250400543213,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1883850097656,291.1490173339844,1.0,0.7215081453323364,1.0,1.0,0.3240971863269806,1.0,-3.827946186065674,2.7403507232666016,1.0875955820083618,1.8786306381225584,0.0,0.050000000745058,0.0,237.31089782714844,215.0,-0.2485159635543823,-0.0,4753.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7909558415412903,0.3739309906959533,0.3403476476669311,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8992602229118347,0.5563310980796814,0.5294526815414429,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.861102819442749,0.48863086104393,0.3441136479377746,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8737942576408386,0.5107900500297546,0.4867570996284485,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.755961537361145,0.3260723352432251,1.486250400543213,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1883850097656,291.1490173339844,1.0,0.7215081453323364,1.0,1.0,0.3240971863269806,1.0,-3.827946186065674,2.7403507232666016,1.0875955820083618,1.8786306381225584,0.0,0.050000000745058,0.0,237.31089782714844,215.0,-0.2485159635543823,-0.0,4753.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8020984530448914,0.3740293383598327,0.3400101065635681,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.9126965999603271,0.5566955804824829,0.5293502807617188,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8734074234962463,0.4894571900367737,0.3443585336208343,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8863083720207214,0.5112845301628113,0.4867758154869079,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7664219737052917,0.3265211582183838,1.4861054420471191,291.14910888671875,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.1881103515625,291.14910888671875,1.0,0.7160934805870056,1.0,1.0,0.3241297304630279,1.0,-3.82755970954895,2.739966869354248,1.087592840194702,1.8783758878707888,0.0,0.050000000745058,0.0,226.00491333007807,203.0,-0.0020316187292337,-0.0,4678.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8020984530448914,0.3740293383598327,0.3400101065635681,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.9126965999603271,0.5566955804824829,0.5293502807617188,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8734074234962463,0.4894571900367737,0.3443585336208343,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8863083720207214,0.5112845301628113,0.4867758154869079,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7664219737052917,0.3265211582183838,1.4861054420471191,291.14910888671875,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.1881103515625,291.14910888671875,1.0,0.7160934805870056,1.0,1.0,0.3241297304630279,1.0,-3.82755970954895,2.739966869354248,1.087592840194702,1.8783758878707888,0.0,0.050000000745058,0.0,226.00491333007807,203.0,-0.0020316187292337,-0.0,4678.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8082125782966614,0.374081015586853,0.3398389518260956,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9206585884094238,0.556873619556427,0.5292901396751404,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8802903890609741,0.4898616373538971,0.3444722294807434,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8932729959487915,0.5115292072296143,0.4867778122425079,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.772308349609375,0.3267570734024048,1.486060380935669,291.149169921875,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.18804931640625,291.1492004394531,1.0,0.7133133411407471,1.0,1.0,0.3241460025310516,1.0,-3.827366828918457,2.7397756576538086,1.0875910520553589,1.8782453536987305,0.0,0.050000000745058,0.0,220.2136688232422,203.0,0.0815314501523971,-0.0,4639.74609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8144689202308655,0.3741331696510315,0.3396666646003723,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9293002486228944,0.5570481419563293,0.5292249917984009,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.88767009973526,0.4902578592300415,0.3445793092250824,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9007099866867065,0.5117714405059814,0.4867757856845855,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7786473035812378,0.3269993364810943,1.4860354661941528,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493530273437,297.18804931640625,291.1492919921875,1.0,0.7105033993721008,1.0,1.0,0.3241638541221618,1.0,-3.8271777629852295,2.739582300186157,1.0875954627990725,1.8781096935272217,0.0,0.050000000745058,0.0,214.3714904785156,191.0,0.1569188833236694,-0.0,4600.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.825508177280426,0.374220997095108,0.3393749594688415,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9449695944786072,0.55733323097229,0.5291051864624023,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9012415409088136,0.4909073114395141,0.3447456061840057,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.915047526359558,0.5121724009513855,0.4867640733718872,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7903751730918884,0.3274185061454773,1.486037015914917,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.1881103515625,291.14947509765625,1.0,0.7057343125343323,1.0,1.0,0.3241938948631286,1.0,-3.826870441436768,2.739264249801636,1.0876063108444214,1.877882599830628,0.0,0.050000000745058,0.0,204.4828643798828,191.0,0.2562778294086456,-0.0,4535.43017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8277279138565063,0.3742376267910003,0.339319109916687,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9480727314949036,0.5573863387107849,0.5290810465812683,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9040103554725648,0.4910289347171783,0.3447756469249725,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.918135106563568,0.5122478604316711,0.4867607951164245,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7927693128585815,0.3274997472763061,1.4860427379608154,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1881103515625,291.1495361328125,1.0,0.7048206329345703,1.0,1.0,0.3241996169090271,1.0,-3.826813220977783,2.739204406738281,1.0876086950302124,1.87783944606781,0.0,0.050000000745058,0.0,202.59259033203125,179.0,0.2718930840492248,-0.0,4522.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8429039716720581,0.3743399083614349,0.3389672338962555,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.967919111251831,0.5577077269554138,0.5289186835289001,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9244678020477296,0.4917720556259155,0.3449499607086181,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9394009709358216,0.5127113461494446,0.4867309927940368,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8089494705200195,0.3280182778835296,1.4861207008361816,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.18829345703125,291.1498107910156,1.0,0.6990756392478943,1.0,1.0,0.3242353796958923,1.0,-3.826462507247925,2.7388370037078857,1.0876253843307495,1.877569913864136,0.0,0.050000000745058,0.0,190.73458862304688,167.0,0.3482126891613006,-0.0,4444.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8429039716720581,0.3743399083614349,0.3389672338962555,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.967919111251831,0.5577077269554138,0.5289186835289001,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9244678020477296,0.4917720556259155,0.3449499607086181,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9394009709358216,0.5127113461494446,0.4867309927940368,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8089494705200195,0.3280182778835296,1.4861207008361816,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.18829345703125,291.1498107910156,1.0,0.6990756392478943,1.0,1.0,0.3242353796958923,1.0,-3.826462507247925,2.7388370037078857,1.0876253843307495,1.877569913864136,0.0,0.050000000745058,0.0,190.73458862304688,167.0,0.3482126891613006,-0.0,4444.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.86115562915802,0.3744380474090576,0.338610827922821,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.987716019153595,0.5580118894577026,0.528739333152771,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.948806881904602,0.4924894571304321,0.3451054990291595,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9627333879470824,0.5131610631942749,0.4866873919963836,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8264354467391968,0.3285500407218933,1.486255168914795,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.18853759765625,291.1499938964844,1.0,0.693286657333374,1.0,1.0,0.3242441713809967,1.0,-3.826113700866699,2.738563776016236,1.087549924850464,1.8773880004882808,0.0,0.050000000745058,0.0,178.8409423828125,170.0,0.271645039319992,-0.0,4365.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.86115562915802,0.3744380474090576,0.338610827922821,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.987716019153595,0.5580118894577026,0.528739333152771,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.948806881904602,0.4924894571304321,0.3451054990291595,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9627333879470824,0.5131610631942749,0.4866873919963836,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8264354467391968,0.3285500407218933,1.486255168914795,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.18853759765625,291.1499938964844,1.0,0.693286657333374,1.0,1.0,0.3242441713809967,1.0,-3.826113700866699,2.738563776016236,1.087549924850464,1.8773880004882808,0.0,0.050000000745058,0.0,178.8409423828125,170.0,0.271645039319992,-0.0,4365.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8700658679008484,0.3745220303535461,0.338504284620285,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9958201050758362,0.5582975149154663,0.5288162231445312,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9598826169967652,0.4931798279285431,0.3454449772834778,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9728608131408693,0.5135950446128845,0.4869027733802795,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8347541689872742,0.3290868401527405,1.4877139329910278,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.18878173828125,291.150146484375,1.0,0.6915792226791382,1.0,1.0,0.3242529630661011,1.0,-3.828495979309082,2.740161180496216,1.0883349180221558,1.878399133682251,0.0,0.050000000745058,0.0,173.9652099609375,188.0,0.3139342367649078,-0.0,4340.431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8700658679008484,0.3745220303535461,0.338504284620285,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9958201050758362,0.5582975149154663,0.5288162231445312,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9598826169967652,0.4931798279285431,0.3454449772834778,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9728608131408693,0.5135950446128845,0.4869027733802795,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8347541689872742,0.3290868401527405,1.4877139329910278,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.18878173828125,291.150146484375,1.0,0.6915792226791382,1.0,1.0,0.3242529630661011,1.0,-3.828495979309082,2.740161180496216,1.0883349180221558,1.878399133682251,0.0,0.050000000745058,0.0,173.9652099609375,188.0,0.3139342367649078,-0.0,4340.431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8667083382606506,0.3745461702346802,0.3386012315750122,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9929470419883728,0.5584239363670349,0.5290128588676453,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9561540484428406,0.4935034811496734,0.3457283079624176,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9693281054496764,0.5137967467308044,0.4871698319911957,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8319469690322876,0.3293488919734955,1.489241600036621,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.1888122558594,291.1502685546875,1.0,0.6932423114776611,1.0,1.0,0.3242573738098144,1.0,-3.831345558166504,2.7420923709869385,1.089253306388855,1.8796374797821045,0.0,0.050000000745058,0.0,175.96170043945312,188.0,0.3754613399505615,-0.0,4361.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8598554134368896,0.3745476901531219,0.3387608826160431,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9866257905960084,0.5585311055183411,0.5292779803276062,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9480096697807312,0.4938035309314728,0.3460593521595001,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9616257548332214,0.5139799118041992,0.4875060617923736,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8259848356246948,0.3295973241329193,1.491121768951416,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.188720703125,291.1504821777344,1.0,0.6958404779434204,1.0,1.0,0.3242533802986145,1.0,-3.83492112159729,2.744539976119995,1.0903812646865845,1.8812674283981323,0.0,0.050000000745058,0.0,180.11106872558594,206.0,0.4476555287837982,-0.0,4398.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8423068523406982,0.3744834065437317,0.3391561806201935,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.96761554479599,0.558685839176178,0.5298964381217957,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9253652691841124,0.4943324029445648,0.3467783331871032,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.939530074596405,0.5142882466316223,0.4882682859897613,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8098598718643188,0.3300459682941437,1.4953582286834717,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.1880187988281,291.1508178710937,1.0,0.7028291821479797,1.0,1.0,0.3242453932762146,1.0,-3.8430209159851074,2.750083446502685,1.0929375886917114,1.8849772214889529,0.0,0.050000000745058,0.0,192.0930633544922,224.0,0.4685368239879608,-0.0,4500.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8423068523406982,0.3744834065437317,0.3391561806201935,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.96761554479599,0.558685839176178,0.5298964381217957,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9253652691841124,0.4943324029445648,0.3467783331871032,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.939530074596405,0.5142882466316223,0.4882682859897613,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8098598718643188,0.3300459682941437,1.4953582286834717,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.1880187988281,291.1508178710937,1.0,0.7028291821479797,1.0,1.0,0.3242453932762146,1.0,-3.8430209159851074,2.750083446502685,1.0929375886917114,1.8849772214889529,0.0,0.050000000745058,0.0,192.0930633544922,224.0,0.4685368239879608,-0.0,4500.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8240894079208374,0.3743383884429931,0.3395877182483673,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9437537789344788,0.5587651133537292,0.5305596590042114,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9018167853355408,0.4947710037231445,0.3475198447704315,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9145546555519104,0.514522910118103,0.4890769720077514,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7912161350250244,0.3304293751716614,1.4998575448989868,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.1867370605469,291.15106201171875,1.0,0.7111966013908386,1.0,1.0,0.3242374062538147,1.0,-3.851618528366089,2.755965232849121,1.0956531763076782,1.8889248371124268,0.0,0.050000000745058,0.0,207.069091796875,242.0,0.3908825814723968,-0.0,4623.8466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895600,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8240894079208374,0.3743383884429931,0.3395877182483673,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9437537789344788,0.5587651133537292,0.5305596590042114,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9018167853355408,0.4947710037231445,0.3475198447704315,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9145546555519104,0.514522910118103,0.4890769720077514,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7912161350250244,0.3304293751716614,1.4998575448989868,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.1867370605469,291.15106201171875,1.0,0.7111966013908386,1.0,1.0,0.3242374062538147,1.0,-3.851618528366089,2.755965232849121,1.0956531763076782,1.8889248371124268,0.0,0.050000000745058,0.0,207.069091796875,242.0,0.3908825814723968,-0.0,4623.8466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8063997626304626,0.3741220533847809,0.3400139808654785,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.919395387172699,0.5587753057479858,0.5312202572822571,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8814045190811157,0.4951260685920715,0.348249226808548,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8930188417434692,0.5146902799606323,0.489884614944458,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7736294865608215,0.33075150847435,1.504379391670227,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1850280761719,291.15106201171875,1.0,0.720225989818573,1.0,1.0,0.3241974115371704,1.0,-3.860218286514282,2.761958837509156,1.0982593297958374,1.892990469932556,0.0,0.050000000745058,0.0,223.6692810058593,260.0,0.1000716313719749,-0.0,4758.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8063997626304626,0.3741220533847809,0.3400139808654785,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.919395387172699,0.5587753057479858,0.5312202572822571,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8814045190811157,0.4951260685920715,0.348249226808548,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8930188417434692,0.5146902799606323,0.489884614944458,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7736294865608215,0.33075150847435,1.504379391670227,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1850280761719,291.15106201171875,1.0,0.720225989818573,1.0,1.0,0.3241974115371704,1.0,-3.860218286514282,2.761958837509156,1.0982593297958374,1.892990469932556,0.0,0.050000000745058,0.0,223.6692810058593,260.0,0.1000716313719749,-0.0,4758.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7893836498260498,0.3738450109958648,0.3404146730899811,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8988060355186462,0.5587246417999268,0.5318544507026672,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8633742332458496,0.4954067766666412,0.3489496111869812,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8743864893913269,0.5147988796234131,0.4906677603721618,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7582036256790161,0.3310211896896362,1.5088112354278564,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1830444335937,291.1509094238281,1.0,0.7295016050338745,1.0,1.0,0.3241574168205261,1.0,-3.86858344078064,2.7677972316741943,1.100786209106445,1.8969593048095703,0.0,0.050000000745058,0.0,241.0751953125,278.0,-0.1305518150329589,-0.0,4898.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7893836498260498,0.3738450109958648,0.3404146730899811,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8988060355186462,0.5587246417999268,0.5318544507026672,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8633742332458496,0.4954067766666412,0.3489496111869812,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8743864893913269,0.5147988796234131,0.4906677603721618,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7582036256790161,0.3310211896896362,1.5088112354278564,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1830444335937,291.1509094238281,1.0,0.7295016050338745,1.0,1.0,0.3241574168205261,1.0,-3.86858344078064,2.7677972316741943,1.100786209106445,1.8969593048095703,0.0,0.050000000745058,0.0,241.0751953125,278.0,-0.1305518150329589,-0.0,4898.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7815898656845093,0.3736847937107086,0.3406019508838653,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8899092674255371,0.5586768984794617,0.5321574211120605,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8552972078323364,0.4955194890499115,0.3492856323719024,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8659823536872864,0.5148316025733948,0.4910459518432617,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7513209581375122,0.3311375379562378,1.5109763145446775,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15087890625,297.1819763183594,291.1507873535156,1.0,0.7341703772544861,1.0,1.0,0.324137419462204,1.0,-3.872639417648315,2.770630359649658,1.1020090579986572,1.89888858795166,0.0,0.050000000745058,0.0,249.95895385742188,278.0,-0.2181355953216552,-0.0,4969.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7742915749549866,0.3735118210315704,0.3407803177833557,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8815594911575317,0.5586157441139221,0.5324504971504211,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8478142619132996,0.4956154823303222,0.3496120572090149,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8581776022911072,0.5148515105247498,0.4914147555828094,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7449542880058289,0.3312434554100036,1.5131065845489502,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.18084716796875,291.150634765625,1.0,0.7388360500335693,1.0,1.0,0.3241204619407654,1.0,-3.876608848571777,2.7733943462371826,1.1032143831253052,1.900769710540772,0.0,0.050000000745058,0.0,258.911865234375,281.0,-0.2779110968112945,-0.0,5040.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7666054368019104,0.3731809854507446,0.3408592641353607,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8728180527687073,0.5584840178489685,0.5327236652374268,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8401046395301819,0.4957692921161651,0.3500129282474518,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8501061797142029,0.5148699879646301,0.4918281733989715,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.73841792345047,0.3314242660999298,1.5157846212387085,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.1788024902344,291.1503601074219,1.0,0.7437787652015686,1.0,1.0,0.3240892589092254,1.0,-3.881239175796509,2.776649475097656,1.1045897006988523,1.903063416481018,0.0,0.050000000745058,0.0,269.014404296875,281.0,-0.4469402432441711,-0.0,5121.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7661042809486389,0.3731520473957062,0.3408583402633667,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8722508549690247,0.5584717392921448,0.5327386856079102,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.839608371257782,0.4957815408706665,0.3500411212444305,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8495858311653137,0.514870822429657,0.4918554723262787,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7379982471466064,0.3314397037029266,1.515978217124939,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.1786193847656,291.1503295898437,1.0,0.7441232800483704,1.0,1.0,0.3240865468978882,1.0,-3.881556034088135,2.776874542236328,1.1046814918518066,1.903221011161804,0.0,0.050000000745058,0.0,269.697021484375,269.0,-0.4662114381790161,-0.0,5126.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7661371827125549,0.3728019893169403,0.340526133775711,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8724859952926636,0.5583142042160034,0.532576858997345,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8399699330329895,0.4959291219711303,0.3501333892345428,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8498838543891907,0.5148793458938599,0.4918484389781952,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7383725047111511,0.3316390514373779,1.5167782306671145,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1766662597656,291.1497802734375,1.0,0.7436211705207825,1.0,1.0,0.324052631855011,1.0,-3.8820338249206543,2.77730679512024,1.1047271490097046,1.9036457538604736,0.0,0.050000000745058,0.0,269.3522644042969,257.0,-0.7283329963684082,-0.0,5126.072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7661371827125549,0.3728019893169403,0.340526133775711,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8724859952926636,0.5583142042160034,0.532576858997345,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8399699330329895,0.4959291219711303,0.3501333892345428,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8498838543891907,0.5148793458938599,0.4918484389781952,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7383725047111511,0.3316390514373779,1.5167782306671145,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1766662597656,291.1497802734375,1.0,0.7436211705207825,1.0,1.0,0.324052631855011,1.0,-3.8820338249206543,2.77730679512024,1.1047271490097046,1.9036457538604736,0.0,0.050000000745058,0.0,269.3522644042969,257.0,-0.7283329963684082,-0.0,5126.072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.770421028137207,0.3724960088729858,0.3400155901908874,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8776476383209229,0.5581722855567932,0.5322006940841675,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8447570204734802,0.4960888028144836,0.3500649333000183,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8547702431678772,0.5149068236351013,0.4916300475597381,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7425520420074463,0.3318796753883362,1.516664981842041,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.17535400390625,291.1492919921875,1.0,0.7404671907424927,1.0,1.0,0.3240529000759125,1.0,-3.8804869651794434,2.776249647140503,1.10423743724823,1.902978777885437,0.0,0.050000000745058,0.0,263.2112121582031,245.0,-0.6987622976303101,-0.0,5080.6181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.770421028137207,0.3724960088729858,0.3400155901908874,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8776476383209229,0.5581722855567932,0.5322006940841675,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8447570204734802,0.4960888028144836,0.3500649333000183,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8547702431678772,0.5149068236351013,0.4916300475597381,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7425520420074463,0.3318796753883362,1.516664981842041,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.17535400390625,291.1492919921875,1.0,0.7404671907424927,1.0,1.0,0.3240529000759125,1.0,-3.8804869651794434,2.776249647140503,1.10423743724823,1.902978777885437,0.0,0.050000000745058,0.0,263.2112121582031,245.0,-0.6987622976303101,-0.0,5080.6181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7773124575614929,0.3722292482852936,0.3394345939159393,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.885807454586029,0.5580455660820007,0.5317263603210449,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8522833585739136,0.4962573945522308,0.3499202132225036,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8625000715255737,0.5149531960487366,0.4913169145584106,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7491067051887512,0.332168310880661,1.5162264108657837,291.14892578125,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.1746826171875,291.1488952636719,1.0,0.7359068393707275,1.0,1.0,0.3240531682968139,1.0,-3.878138542175293,2.774644136428833,1.1034945249557495,1.9019302129745483,0.0,0.050000000745058,0.0,254.14230346679688,233.0,-0.5902984142303467,-0.0,5013.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7773124575614929,0.3722292482852936,0.3394345939159393,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.885807454586029,0.5580455660820007,0.5317263603210449,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8522833585739136,0.4962573945522308,0.3499202132225036,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8625000715255737,0.5149531960487366,0.4913169145584106,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7491067051887512,0.332168310880661,1.5162264108657837,291.14892578125,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.1746826171875,291.1488952636719,1.0,0.7359068393707275,1.0,1.0,0.3240531682968139,1.0,-3.878138542175293,2.774644136428833,1.1034945249557495,1.9019302129745483,0.0,0.050000000745058,0.0,254.14230346679688,233.0,-0.5902984142303467,-0.0,5013.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7814927697181702,0.3721064031124115,0.3391321003437042,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8907235264778137,0.557985246181488,0.5314691662788391,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8568409085273743,0.496341347694397,0.3498308658599853,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8671841621398926,0.5149807929992676,0.4911415874958038,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7530810236930847,0.3323291838169098,1.515971064567566,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.17449951171875,291.14874267578125,1.0,0.733333170413971,1.0,1.0,0.3240532875061035,1.0,-3.876839637756348,2.773754835128784,1.103084683418274,1.901357650756836,0.0,0.050000000745058,0.0,248.9998016357422,233.0,-0.523273766040802,-0.0,4975.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7860962748527527,0.3719885945320129,0.33882537484169,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8961164951324463,0.5579255223274231,0.531203031539917,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8618733882904053,0.4964227676391601,0.3497329652309418,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8723520040512085,0.5150098204612732,0.4909581840038299,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7574774622917175,0.3325002789497375,1.5157166719436646,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.1744689941406,291.1487121582031,1.0,0.7306357026100159,1.0,1.0,0.3240773379802704,1.0,-3.8755054473876953,2.772761344909668,1.1027441024780271,1.9006949663162231,0.0,0.050000000745058,0.0,243.6042022705078,221.0,-0.3326175510883331,-0.0,4935.6123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
