time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11896620,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7963944673538208,0.3717621266841888,0.3382060825824737,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9082983732223512,0.5578049421310425,0.5306546092033386,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8732262849807739,0.4965759515762329,0.3495195209980011,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8839746713638306,0.515068769454956,0.4905771911144256,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7674271464347839,0.3328651785850525,1.5152384042739868,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.1745910644531,291.1488342285156,1.0,0.725033164024353,1.0,1.0,0.3241253793239593,1.0,-3.8728089332580566,2.770742893218994,1.1020662784576416,1.899355173110962,0.0,0.050000000745058,0.0,232.4060974121093,209.0,0.0144096901640295,-0.0,4853.404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7963944673538208,0.3717621266841888,0.3382060825824737,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9082983732223512,0.5578049421310425,0.5306546092033386,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8732262849807739,0.4965759515762329,0.3495195209980011,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8839746713638306,0.515068769454956,0.4905771911144256,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7674271464347839,0.3328651785850525,1.5152384042739868,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.1745910644531,291.1488342285156,1.0,0.725033164024353,1.0,1.0,0.3241253793239593,1.0,-3.8728089332580566,2.770742893218994,1.1020662784576416,1.899355173110962,0.0,0.050000000745058,0.0,232.4060974121093,209.0,0.0144096901640295,-0.0,4853.404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.808152973651886,0.3715423047542572,0.3375803828239441,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9235033988952636,0.5576765537261963,0.5300854444503784,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8864138722419739,0.4967056512832641,0.349280297756195,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8973971009254456,0.5151225924491882,0.4901780486106872,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7790457010269165,0.3332594335079193,1.514827847480774,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.1749572753906,291.1490478515625,1.0,0.71922767162323,1.0,1.0,0.3241734504699707,1.0,-3.870109081268311,2.768723964691162,1.101385235786438,1.898003935813904,0.0,0.050000000745058,0.0,220.82550048828125,197.0,0.2198638916015625,-0.0,4768.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.808152973651886,0.3715423047542572,0.3375803828239441,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9235033988952636,0.5576765537261963,0.5300854444503784,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8864138722419739,0.4967056512832641,0.349280297756195,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8973971009254456,0.5151225924491882,0.4901780486106872,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7790457010269165,0.3332594335079193,1.514827847480774,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.1749572753906,291.1490478515625,1.0,0.71922767162323,1.0,1.0,0.3241734504699707,1.0,-3.870109081268311,2.768723964691162,1.101385235786438,1.898003935813904,0.0,0.050000000745058,0.0,220.82550048828125,197.0,0.2198638916015625,-0.0,4768.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8207377195358276,0.3713217079639435,0.3369486629962921,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.941153645515442,0.557534396648407,0.529497504234314,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015169739723206,0.496804267168045,0.3490155339241028,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.913219392299652,0.5151649117469788,0.4897623658180237,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7924242615699768,0.3336756825447082,1.514488697052002,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.1755065917969,291.1493225097656,1.0,0.7133098244667053,1.0,1.0,0.3242148160934448,1.0,-3.867414712905884,2.766732931137085,1.1006819009780884,1.896673798561096,0.0,0.050000000745058,0.0,209.0662384033203,185.0,0.3142425119876861,-0.0,4683.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8207377195358276,0.3713217079639435,0.3369486629962921,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.941153645515442,0.557534396648407,0.529497504234314,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015169739723206,0.496804267168045,0.3490155339241028,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.913219392299652,0.5151649117469788,0.4897623658180237,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7924242615699768,0.3336756825447082,1.514488697052002,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.1755065917969,291.1493225097656,1.0,0.7133098244667053,1.0,1.0,0.3242148160934448,1.0,-3.867414712905884,2.766732931137085,1.1006819009780884,1.896673798561096,0.0,0.050000000745058,0.0,209.0662384033203,185.0,0.3142425119876861,-0.0,4683.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8346537947654724,0.3710960745811462,0.3363104164600372,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.960232675075531,0.557375967502594,0.5288920998573303,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9199811816215516,0.4968693256378174,0.3487260341644287,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9328626990318298,0.5151925086975098,0.4893307685852051,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8076836466789246,0.3341077268123626,1.5142101049423218,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1761474609375,291.1496276855469,1.0,0.7073231339454651,1.0,1.0,0.3242561519145965,1.0,-3.8647148609161377,2.764739751815796,1.0999749898910522,1.8953382968902588,0.0,0.050000000745058,0.0,197.2300262451172,173.0,0.3759146928787231,-0.0,4597.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8346537947654724,0.3710960745811462,0.3363104164600372,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.960232675075531,0.557375967502594,0.5288920998573303,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9199811816215516,0.4968693256378174,0.3487260341644287,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9328626990318298,0.5151925086975098,0.4893307685852051,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8076836466789246,0.3341077268123626,1.5142101049423218,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1761474609375,291.1496276855469,1.0,0.7073231339454651,1.0,1.0,0.3242561519145965,1.0,-3.8647148609161377,2.764739751815796,1.0999749898910522,1.8953382968902588,0.0,0.050000000745058,0.0,197.2300262451172,173.0,0.3759146928787231,-0.0,4597.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8424631357192993,0.3709802627563476,0.3359881639480591,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.969996452331543,0.5572893023490906,0.5285818576812744,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9308348894119264,0.4968871772289276,0.3485707640647888,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9437199234962464,0.5151994824409485,0.489107996225357,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8157526850700378,0.3343290686607361,1.5140923261642456,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1764831542969,291.1497802734375,1.0,0.7043081521987915,1.0,1.0,0.3242768347263336,1.0,-3.863357543945313,2.7637386322021484,1.0996187925338743,1.8946654796600344,0.0,0.050000000745058,0.0,191.29254150390625,173.0,0.3985594809055328,-0.0,4553.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8510273694992065,0.3708623647689819,0.3356641829013824,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9797282814979552,0.5571984052658081,0.5282678604125977,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.942434549331665,0.4968970417976379,0.3484101593494415,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9549882411956788,0.5152024030685425,0.4888816475868225,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8241268396377563,0.3345525562763214,1.5139846801757812,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1768493652344,291.1498718261719,1.0,0.7012823820114136,1.0,1.0,0.3242815136909485,1.0,-3.861993789672852,2.762786626815796,1.0992071628570557,1.894041895866394,0.0,0.050000000745058,0.0,185.352767944336,176.0,0.3390384018421173,-0.0,4510.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8586163520812988,0.370610624551773,0.3352660834789276,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9875461459159852,0.5570005774497986,0.5279001593589783,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9523351192474364,0.4968879818916321,0.3482730686664581,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9643985629081726,0.5151927471160889,0.4886899292469024,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8316316604614258,0.335001140832901,1.5150854587554932,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17755126953125,291.1500244140625,1.0,0.6992984414100647,1.0,1.0,0.3242908418178558,1.0,-3.861995935440064,2.7627577781677246,1.0992382764816284,1.89399254322052,0.0,0.050000000745058,0.0,180.5321807861328,194.0,0.313600480556488,-0.0,4478.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8586163520812988,0.370610624551773,0.3352660834789276,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9875461459159852,0.5570005774497986,0.5279001593589783,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9523351192474364,0.4968879818916321,0.3482730686664581,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9643985629081726,0.5151927471160889,0.4886899292469024,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8316316604614258,0.335001140832901,1.5150854587554932,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17755126953125,291.1500244140625,1.0,0.6992984414100647,1.0,1.0,0.3242908418178558,1.0,-3.861995935440064,2.7627577781677246,1.0992382764816284,1.89399254322052,0.0,0.050000000745058,0.0,180.5321807861328,194.0,0.313600480556488,-0.0,4478.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8489081263542175,0.3702957034111023,0.3352248668670654,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9776331186294556,0.5567482113838196,0.5279130339622498,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9401170015335084,0.4967983067035675,0.3484000265598297,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9527682065963744,0.5151288509368896,0.4888793230056762,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8231770992279053,0.3354223072528839,1.5181201696395874,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.150634765625,297.17791748046875,291.1503295898437,1.0,0.7031974792480469,1.0,1.0,0.3243001699447632,1.0,-3.865988969802856,2.765449523925781,1.1005394458770752,1.895748734474182,0.0,0.050000000745058,0.0,186.68063354492188,212.0,0.4478002488613128,-0.0,4531.01220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8489081263542175,0.3702957034111023,0.3352248668670654,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9776331186294556,0.5567482113838196,0.5279130339622498,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9401170015335084,0.4967983067035675,0.3484000265598297,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9527682065963744,0.5151288509368896,0.4888793230056762,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8231770992279053,0.3354223072528839,1.5181201696395874,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.150634765625,297.17791748046875,291.1503295898437,1.0,0.7031974792480469,1.0,1.0,0.3243001699447632,1.0,-3.865988969802856,2.765449523925781,1.1005394458770752,1.895748734474182,0.0,0.050000000745058,0.0,186.68063354492188,212.0,0.4478002488613128,-0.0,4531.01220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8323797583580017,0.3698839545249939,0.3353194892406463,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9577617645263672,0.5564125180244446,0.5280818343162537,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9178205728530884,0.4965969920158386,0.3486225008964538,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9306820034980774,0.5149809718132019,0.489224225282669,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8075005412101746,0.3357803225517273,1.5219920873641968,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.1776733398437,291.150634765625,1.0,0.7098345756530762,1.0,1.0,0.3242919147014618,1.0,-3.871647834777832,2.76932954788208,1.102318286895752,1.8983687162399288,0.0,0.050000000745058,0.0,198.73768615722656,230.0,0.4265541732311249,-0.0,4627.16796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8323797583580017,0.3698839545249939,0.3353194892406463,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9577617645263672,0.5564125180244446,0.5280818343162537,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9178205728530884,0.4965969920158386,0.3486225008964538,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9306820034980774,0.5149809718132019,0.489224225282669,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8075005412101746,0.3357803225517273,1.5219920873641968,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.1776733398437,291.150634765625,1.0,0.7098345756530762,1.0,1.0,0.3242919147014618,1.0,-3.871647834777832,2.76932954788208,1.102318286895752,1.8983687162399288,0.0,0.050000000745058,0.0,198.73768615722656,230.0,0.4265541732311249,-0.0,4627.16796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8147727251052856,0.3693818151950836,0.3354424238204956,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9336147904396056,0.5559946894645691,0.528289794921875,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8956285119056702,0.4962869584560394,0.3488551378250122,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9068586230278016,0.5147495865821838,0.4896070957183838,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7894499897956848,0.3360716700553894,1.5261211395263672,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.17681884765625,291.1508483886719,1.0,0.7178395986557007,1.0,1.0,0.3242836594581604,1.0,-3.877756118774414,2.773517608642578,1.104238510131836,1.901201248168945,0.0,0.050000000745058,0.0,213.79249572753903,248.0,0.3135920763015747,-0.0,4744.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8147727251052856,0.3693818151950836,0.3354424238204956,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9336147904396056,0.5559946894645691,0.528289794921875,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8956285119056702,0.4962869584560394,0.3488551378250122,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9068586230278016,0.5147495865821838,0.4896070957183838,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7894499897956848,0.3360716700553894,1.5261211395263672,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.17681884765625,291.1508483886719,1.0,0.7178395986557007,1.0,1.0,0.3242836594581604,1.0,-3.877756118774414,2.773517608642578,1.104238510131836,1.901201248168945,0.0,0.050000000745058,0.0,213.79249572753903,248.0,0.3135920763015747,-0.0,4744.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8057984113693237,0.3690997362136841,0.335500031709671,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.921472668647766,0.5557562708854675,0.5283917188644409,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8853907585144043,0.4960927665233612,0.348963052034378,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8963962197303772,0.5146037936210632,0.4897958636283874,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7807257771492004,0.3361934125423431,1.528200387954712,291.15087890625,291.1499938964844,288.75,287.119873046875,291.151123046875,297.1762390136719,291.15087890625,1.0,0.7221169471740723,1.0,1.0,0.3242795169353485,1.0,-3.880807399749756,2.775609970092773,1.1051974296569824,1.902616262435913,0.0,0.050000000745058,0.0,221.98553466796875,248.0,0.2403823733329773,-0.0,4808.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897760,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7968510985374451,0.3687984645366668,0.3355503678321838,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9101222157478333,0.5554989576339722,0.5284864902496338,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8756617903709412,0.4958733022212982,0.3490612506866455,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8864956498146057,0.5144386887550354,0.4899771213531494,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7724509835243225,0.3363003432750702,1.5302629470825195,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.175537109375,291.1508483886719,1.0,0.7264910340309143,1.0,1.0,0.3242620527744293,1.0,-3.883800983428955,2.777707815170288,1.1060932874679563,1.9040488004684448,0.0,0.050000000745058,0.0,230.45184326171875,266.0,0.0950233489274978,-0.0,4873.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7803082466125488,0.3681444227695465,0.335623174905777,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8909158110618591,0.5549318790435791,0.5286466479301453,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8580251932144165,0.4953639507293701,0.349223256111145,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.868419885635376,0.5140548348426819,0.4903090298175812,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7574928402900696,0.3364749848842621,1.5343044996261597,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.1739196777344,291.150634765625,1.0,0.7353761196136475,1.0,1.0,0.3242271542549133,1.0,-3.889541387557984,2.7817423343658447,1.1077989339828491,1.9068043231964111,0.0,0.050000000745058,0.0,247.8949279785156,284.0,-0.1695433259010315,-0.0,5006.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7803082466125488,0.3681444227695465,0.335623174905777,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8909158110618591,0.5549318790435791,0.5286466479301453,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8580251932144165,0.4953639507293701,0.349223256111145,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.868419885635376,0.5140548348426819,0.4903090298175812,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7574928402900696,0.3364749848842621,1.5343044996261597,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.1739196777344,291.150634765625,1.0,0.7353761196136475,1.0,1.0,0.3242271542549133,1.0,-3.889541387557984,2.7817423343658447,1.1077989339828491,1.9068043231964111,0.0,0.050000000745058,0.0,247.8949279785156,284.0,-0.1695433259010315,-0.0,5006.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7657278180122375,0.3674279749393463,0.3356544971466064,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8741408586502075,0.5542994737625122,0.528761088848114,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8427672386169434,0.4947661757469177,0.349335253238678,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8527035117149353,0.5136038661003113,0.4905935525894165,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7446035742759705,0.3366036713123321,1.538211703300476,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.172119140625,291.1503295898437,1.0,0.7443068027496338,1.0,1.0,0.3241922259330749,1.0,-3.894896745681762,2.785516262054444,1.1093804836273191,1.9093801975250244,0.0,0.050000000745058,0.0,265.7372741699219,287.0,-0.3671305477619171,-0.0,5141.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7657278180122375,0.3674279749393463,0.3356544971466064,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8741408586502075,0.5542994737625122,0.528761088848114,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8427672386169434,0.4947661757469177,0.349335253238678,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8527035117149353,0.5136038661003113,0.4905935525894165,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7446035742759705,0.3366036713123321,1.538211703300476,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.172119140625,291.1503295898437,1.0,0.7443068027496338,1.0,1.0,0.3241922259330749,1.0,-3.894896745681762,2.785516262054444,1.1093804836273191,1.9093801975250244,0.0,0.050000000745058,0.0,265.7372741699219,287.0,-0.3671305477619171,-0.0,5141.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7574902176856995,0.3664964139461517,0.3353013098239898,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8647335767745972,0.5534406900405884,0.5284644365310669,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8342604637145996,0.4939279854297638,0.3491324782371521,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8440011143684387,0.5129241347312927,0.4904650151729584,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7375540137290955,0.3365117907524109,1.540210247039795,291.1493835449219,291.1499938964844,288.74908447265625,287.1195068359375,291.1485900878906,297.1683654785156,291.1493225097656,1.0,0.7491433620452881,1.0,1.0,0.324176013469696,1.0,-3.8961293697357178,2.786402702331543,1.1097267866134644,1.910086750984192,0.0,0.050000000745058,0.0,276.66510009765625,275.0,-1.3505791425704956,-0.0,5217.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7574902176856995,0.3664964139461517,0.3353013098239898,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8647335767745972,0.5534406900405884,0.5284644365310669,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8342604637145996,0.4939279854297638,0.3491324782371521,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8440011143684387,0.5129241347312927,0.4904650151729584,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7375540137290955,0.3365117907524109,1.540210247039795,291.1493835449219,291.1499938964844,288.74908447265625,287.1195068359375,291.1485900878906,297.1683654785156,291.1493225097656,1.0,0.7491433620452881,1.0,1.0,0.324176013469696,1.0,-3.8961293697357178,2.786402702331543,1.1097267866134644,1.910086750984192,0.0,0.050000000745058,0.0,276.66510009765625,275.0,-1.3505791425704956,-0.0,5217.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.7564867734909058,0.3652889728546142,0.3342906534671783,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.8638827204704285,0.5522716641426086,0.5274506211280823,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.8334378004074097,0.4927718639373779,0.3483924567699432,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.8432574272155762,0.5119293928146362,0.4896147847175598,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.7370991706848145,0.3360948264598846,1.5387535095214844,291.1463317871094,291.1499938964844,288.7463684082031,287.11846923828125,291.144287109375,297.1618957519531,291.1461486816406,1.0,0.7479763627052307,1.0,1.0,0.3241598010063171,1.0,-3.8900363445281982,2.7822933197021484,1.1077430248260498,1.9074465036392207,0.0,0.050000000745058,0.0,276.72711181640625,263.0,-3.785759925842285,-0.0,5199.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.7564867734909058,0.3652889728546142,0.3342906534671783,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.8638827204704285,0.5522716641426086,0.5274506211280823,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.8334378004074097,0.4927718639373779,0.3483924567699432,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.8432574272155762,0.5119293928146362,0.4896147847175598,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.7370991706848145,0.3360948264598846,1.5387535095214844,291.1463317871094,291.1499938964844,288.7463684082031,287.11846923828125,291.144287109375,297.1618957519531,291.1461486816406,1.0,0.7479763627052307,1.0,1.0,0.3241598010063171,1.0,-3.8900363445281982,2.7822933197021484,1.1077430248260498,1.9074465036392207,0.0,0.050000000745058,0.0,276.72711181640625,263.0,-3.785759925842285,-0.0,5199.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.7575267553329468,0.3646216094493866,0.3336305916309356,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.8652867078781128,0.551605761051178,0.5267650485038757,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.8346707820892334,0.4921112358570099,0.3478893637657165,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.8445835113525391,0.5113489031791687,0.4890091717243194,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.7382763028144836,0.3357994556427002,1.5371460914611816,291.1439514160156,291.1499938964844,288.7443542480469,287.11767578125,291.141357421875,297.1581115722656,291.14373779296875,1.0,0.7461622953414917,1.0,1.0,0.3241517245769501,1.0,-3.885150194168091,2.7789907455444336,1.1061594486236572,1.9052518606185915,0.0,0.050000000745058,0.0,274.3000183105469,263.0,-5.116634845733643,-0.0,5168.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.7591904401779175,0.3639231324195862,0.3329068124294281,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.8674309849739075,0.5508981347084045,0.5260022878646851,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.8365659117698669,0.4914079308509826,0.347328633069992,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.8465972542762756,0.5107257962226868,0.4883254170417785,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.7400202751159668,0.3354609310626983,1.5351617336273191,291.1414489746094,291.1499938964844,288.7419128417969,287.1167297363281,291.138671875,297.15411376953125,291.1412353515625,1.0,0.7438337802886963,1.0,1.0,0.3242387771606445,1.0,-3.879477024078369,2.7748351097106934,1.1046419143676758,1.9023829698562624,0.0,0.050000000745058,0.0,270.93487548828125,251.0,-5.908419609069824,-0.0,5128.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.7638775706291199,0.362447440624237,0.3313212692737579,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.8733313679695129,0.5493756532669067,0.524304211139679,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.8417943716049194,0.4898905754089355,0.3460773527622223,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.8521299362182617,0.5093700289726257,0.4867829382419586,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.744746744632721,0.3346782922744751,1.5303691625595093,291.13580322265625,291.1499938964844,288.7357482910156,287.1142883300781,291.1322937011719,297.14581298828125,291.13555908203125,1.0,0.7381455302238464,1.0,1.0,0.3244128823280334,1.0,-3.866397857666016,2.765300750732422,1.1010969877243042,1.895827889442444,0.0,0.050000000745058,0.0,262.4064025878906,239.0,-7.448124885559082,-0.0,5032.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.7638775706291199,0.362447440624237,0.3313212692737579,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.8733313679695129,0.5493756532669067,0.524304211139679,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.8417943716049194,0.4898905754089355,0.3460773527622223,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.8521299362182617,0.5093700289726257,0.4867829382419586,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.744746744632721,0.3346782922744751,1.5303691625595093,291.13580322265625,291.1499938964844,288.7357482910156,287.1142883300781,291.1322937011719,297.14581298828125,291.13555908203125,1.0,0.7381455302238464,1.0,1.0,0.3244128823280334,1.0,-3.866397857666016,2.765300750732422,1.1010969877243042,1.895827889442444,0.0,0.050000000745058,0.0,262.4064025878906,239.0,-7.448124885559082,-0.0,5032.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.7699768543243408,0.3608665764331817,0.3295891880989074,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.8808993101119995,0.5477129817008972,0.5224184393882751,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.8485280275344849,0.4882267117500305,0.3446832001209259,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.8592456579208374,0.5078714489936829,0.4850500524044037,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.7507807612419128,0.3337671756744385,1.524722456932068,291.1287841796875,291.1499938964844,288.7279357910156,287.1112365722656,291.1245422363281,297.1373596191406,291.1285095214844,1.0,0.7315276861190796,1.0,1.0,0.3245869874954223,1.0,-3.8514866828918457,2.75452733039856,1.096959352493286,1.8884334564208984,0.0,0.050000000745058,0.0,252.3937225341797,227.0,-9.19084358215332,-0.0,4921.7548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.7699768543243408,0.3608665764331817,0.3295891880989074,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.8808993101119995,0.5477129817008972,0.5224184393882751,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.8485280275344849,0.4882267117500305,0.3446832001209259,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.8592456579208374,0.5078714489936829,0.4850500524044037,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.7507807612419128,0.3337671756744385,1.524722456932068,291.1287841796875,291.1499938964844,288.7279357910156,287.1112365722656,291.1245422363281,297.1373596191406,291.1285095214844,1.0,0.7315276861190796,1.0,1.0,0.3245869874954223,1.0,-3.8514866828918457,2.75452733039856,1.096959352493286,1.8884334564208984,0.0,0.050000000745058,0.0,252.3937225341797,227.0,-9.19084358215332,-0.0,4921.7548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.7772021293640137,0.3591925501823425,0.3277439475059509,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8897808790206909,0.5459253191947937,0.5203835368156433,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8564992547035217,0.4864316284656524,0.3431743681430816,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.867653489112854,0.5062453746795654,0.4831656515598297,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.7578995227813721,0.3327470421791076,1.5184353590011597,291.1234130859375,291.1499938964844,288.7185363769531,287.1075134277344,291.1199951171875,297.12890625,291.1231994628906,1.0,0.724335789680481,1.0,1.0,0.3253621459007263,1.0,-3.835169076919556,2.740748882293701,1.0944201946258545,1.8783600330352783,0.0,0.050000000745058,0.0,241.6134185791016,215.0,-7.835235595703125,-0.0,4802.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.7772021293640137,0.3591925501823425,0.3277439475059509,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8897808790206909,0.5459253191947937,0.5203835368156433,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8564992547035217,0.4864316284656524,0.3431743681430816,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.867653489112854,0.5062453746795654,0.4831656515598297,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.7578995227813721,0.3327470421791076,1.5184353590011597,291.1234130859375,291.1499938964844,288.7185363769531,287.1075134277344,291.1199951171875,297.12890625,291.1231994628906,1.0,0.724335789680481,1.0,1.0,0.3253621459007263,1.0,-3.835169076919556,2.740748882293701,1.0944201946258545,1.8783600330352783,0.0,0.050000000745058,0.0,241.6134185791016,215.0,-7.835235595703125,-0.0,4802.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
